time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,9.292433242080732e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.785391011973844e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,7.227463356684893e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,9.785382280824706e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004641754785552,288.1568298339844,294.1499938964844,288.9527587890625,288.5881652832031,290.8625793457031,290.2272644042969,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,0.000637202290818,3.079543509088012e-09,-0.0006372053758241,-0.0087330508977174,0.0,0.0,0.0,0.001770177623257,60.0,11.485119819641112,-0.0,-6.684064857154226e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.420429705642164e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.92017739918083e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,7.327015191549435e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.920168668031693e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0004705691244453,288.0743103027344,294.1499938964844,288.8913269042969,288.5512084960937,290.7370300292969,289.9958801269531,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,0.002434283029288,2.860385706071611e-09,-0.0024342858232557,-0.0099538108333945,0.0,0.0,0.0,0.0109031740576028,60.0,10.697778701782228,-0.0,-6.869463931025166e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,9.420429705642164e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.92017739918083e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,7.327015191549435e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.920168668031693e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0004705691244453,288.0743103027344,294.1499938964844,288.8913269042969,288.5512084960937,290.7370300292969,289.9958801269531,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,0.002434283029288,2.860385706071611e-09,-0.0024342858232557,-0.0099538108333945,0.0,0.0,0.0,0.0109031740576028,60.0,10.697778701782228,-0.0,-6.869463931025166e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.315002535004167e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.809157199924812e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.245016604429111e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.809148468775676e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004653028736356,288.1158447265625,294.1499938964844,288.8394470214844,288.5185546875,290.6422424316406,289.7628479003906,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850395239889,5.183505624728468e-09,0.0011850342852994,-0.012441542930901,0.0,0.0,0.0,-0.0083418861031532,60.0,7.304182529449463,-0.0,-6.716564371345157e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,9.315002535004167e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.809157199924812e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,7.245016604429111e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,9.809148468775676e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,0.0004653028736356,288.1158447265625,294.1499938964844,288.8394470214844,288.5185546875,290.6422424316406,289.7628479003906,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850395239889,5.183505624728468e-09,0.0011850342852994,-0.012441542930901,0.0,0.0,0.0,-0.0083418861031532,60.0,7.304182529449463,-0.0,-6.716564371345157e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.341423719888552e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,9.836979734245688e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766967773437,0.0,0.0,7.265566091518849e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,9.836971003096552e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0004666226450353,288.1015930175781,294.1499938964844,288.8173522949219,288.5040283203125,290.6401672363281,289.6510009765625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083622764796,5.3328674809449694e-09,0.0010083569213747,-0.0130107589066028,0.0,0.0,0.0,-0.0075214160606265,60.0,5.977757453918457,-0.0,-6.754716963541797e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.357546514365822e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.853957453742623e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,7.278105476871133e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.853949450189248e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0004674280062317,288.0873413085937,294.1499938964844,288.7980041503906,288.49072265625,290.6271667480469,289.56573486328125,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997130991891,5.520752743848334e-09,0.0009971255203709,-0.0135158123448491,0.0,0.0,0.0,-0.0075500272214412,60.0,5.775928020477295,-0.0,-6.778051897526893e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.379089169669896e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,9.876643889583649e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,7.294861279660836e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.87663515843451e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,0.0004685041494667,288.05889892578125,294.1499938964844,288.76788330078125,288.4682006835937,290.59454345703125,289.40679931640625,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993577841669,5.789055457228187e-09,0.0009993519634008,-0.0142187587916851,0.0,0.0,0.0,-0.0076826959848403,60.0,5.792735576629639,-0.0,-6.809292329990059e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07940673828125,0.0,0.0,9.379089169669896e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799560546875,0.0,0.0,9.876643889583649e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,7.294861279660836e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,9.87663515843451e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,0.0004685041494667,288.05889892578125,294.1499938964844,288.76788330078125,288.4682006835937,290.59454345703125,289.40679931640625,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993577841669,5.789055457228187e-09,0.0009993519634008,-0.0142187587916851,0.0,0.0,0.0,-0.0076826959848403,60.0,5.792735576629639,-0.0,-6.809292329990059e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.385871817357838e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.883785241981968e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,7.300136348931119e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.883777238428591e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.000468842947157,288.03057861328125,294.1499938964844,288.75,288.4514465332031,290.56207275390625,289.27349853515625,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000807233154,5.873515895871151e-09,0.001000074786134,-0.0144400158897042,0.0,0.0,0.0,-0.0077245696447789,60.0,5.73957633972168,-0.0,-6.819139031222221e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.385871817357838e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.883785241981968e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,7.300136348931119e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,9.883777238428591e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,0.000468842947157,288.03057861328125,294.1499938964844,288.75,288.4514465332031,290.56207275390625,289.27349853515625,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000807233154,5.873515895871151e-09,0.001000074786134,-0.0144400158897042,0.0,0.0,0.0,-0.0077245696447789,60.0,5.73957633972168,-0.0,-6.819139031222221e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.379159746458754e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.876716649159788e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,7.294915849342942e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,9.876708645606412e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,0.0004685076710302,288.0023803710937,294.1499938964844,288.7410583496094,288.4390563964844,290.52996826171875,289.1643981933594,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993660496547,5.789850376913819e-09,0.000999360345304,-0.0142208393663167,0.0,0.0,0.0,-0.00768309738487,60.0,5.673941135406494,-0.0,-6.809384700545706e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,9.379159746458754e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.876716649159788e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,7.294915849342942e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017333984375,0.0,0.0,9.876708645606412e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136413574219,0.0,0.0,0.0004685076710302,288.0023803710937,294.1499938964844,288.7410583496094,288.4390563964844,290.52996826171875,289.1643981933594,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993660496547,5.789850376913819e-09,0.000999360345304,-0.0142208393663167,0.0,0.0,0.0,-0.00768309738487,60.0,5.673941135406494,-0.0,-6.809384700545706e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,9.356753434985876e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.853122173808516e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,7.27748847566545e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.85311417025514e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0004673884541261,287.9743957519531,294.1499938964844,288.7369384765625,288.4292907714844,290.4984436035156,289.0819396972656,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969784878194,5.510654599305553e-09,0.0009969728998839,-0.0134894242510199,0.0,0.0,0.0,-0.0075446884147822,60.0,5.610567092895508,-0.0,-6.776885186354775e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,9.356753434985876e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.853122173808516e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,7.27748847566545e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.85311417025514e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0004673884541261,287.9743957519531,294.1499938964844,288.7369384765625,288.4292907714844,290.4984436035156,289.0819396972656,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969784878194,5.510654599305553e-09,0.0009969728998839,-0.0134894242510199,0.0,0.0,0.0,-0.0075446884147822,60.0,5.610567092895508,-0.0,-6.776885186354775e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.341784607386217e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,9.837359539233148e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,7.265846215886995e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.837351535679772e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004666407476179,287.9604797363281,294.1499938964844,288.736572265625,288.4253234863281,290.48291015625,289.0479431152344,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953832486644,5.324136242990107e-09,0.0009953780099749,-0.0130007863044738,0.0,0.0,0.0,-0.0074522229842841,60.0,5.579875469207764,-0.0,-6.755217185627771e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,9.322690311819316e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.817251702770592e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,7.250994531204924e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,9.817244426812977e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,0.0004656869277823,287.9466247558594,294.1499938964844,288.7373046875,288.42193603515625,290.467529296875,289.0186767578125,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933492401614,5.086221221972664e-09,0.0009933441178873,-0.0123774856328964,0.0,0.0,0.0,-0.0073342812247574,60.0,5.549750328063965,-0.0,-6.727628232283679e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.276229684473948e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,9.7683267085813e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.214858487714082e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.768318705027924e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0004633661592379,287.9190979003906,294.1499938964844,288.7418518066406,288.41680908203125,290.43731689453125,288.9726867675781,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883984457701,4.507332729275504e-09,0.0009883939055725,-0.0108608305454254,0.0,0.0,0.0,-0.0070473002269864,60.0,5.491009712219238,-0.0,-6.660735607511016e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789123535156,0.0,0.0,9.276229684473948e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,9.7683267085813e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.214858487714082e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.768318705027924e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0004633661592379,287.9190979003906,294.1499938964844,288.7418518066406,288.41680908203125,290.43731689453125,288.9726867675781,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883984457701,4.507332729275504e-09,0.0009883939055725,-0.0108608305454254,0.0,0.0,0.0,-0.0070473002269864,60.0,5.491009712219238,-0.0,-6.660735607511016e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.224313544109464e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.713656618259849e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.174479105742648e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.713648614706472e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.000460772862425,287.89190673828125,294.1499938964844,288.7502136230469,288.413818359375,290.40789794921875,288.9407043457031,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828665060922,3.860477715278421e-09,0.0009828626643866,-0.009166020900011,0.0,0.0,0.0,-0.0067266263067722,60.0,5.4351654052734375,-0.0,-6.586384415641079e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.224313544109464e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.713656618259849e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.174479105742648e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.713648614706472e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.000460772862425,287.89190673828125,294.1499938964844,288.7502136230469,288.413818359375,290.40789794921875,288.9407043457031,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828665060922,3.860477715278421e-09,0.0009828626643866,-0.009166020900011,0.0,0.0,0.0,-0.0067266263067722,60.0,5.4351654052734375,-0.0,-6.586384415641079e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.1793219326064e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.666277765063568e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,7.139485387597233e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.666270489105956e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0004585254355333,287.864990234375,294.1499938964844,288.7620849609375,288.4126892089844,290.37939453125,288.9192810058594,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780713589861,3.299891915276021e-09,0.0009780680993571,-0.0076971803791821,0.0,0.0,0.0,-0.0064487149938941,60.0,5.385497093200684,-0.0,-6.522286355448159e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.1793219326064e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.666277765063568e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,7.139485387597233e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.666270489105956e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154663085937,0.0,0.0,0.0004585254355333,287.864990234375,294.1499938964844,288.7620849609375,288.4126892089844,290.37939453125,288.9192810058594,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780713589861,3.299891915276021e-09,0.0009780680993571,-0.0076971803791821,0.0,0.0,0.0,-0.0064487149938941,60.0,5.385497093200684,-0.0,-6.522286355448159e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.156081068795174e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.64180362643674e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,7.121408998500556e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.641796350479126e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0004573645128402,287.8383483886719,294.1499938964844,288.77716064453125,288.4133605957031,290.3516845703125,288.904296875,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755931096151,3.0103020076666102e-09,0.0009755900828167,-0.0069383815862238,0.0,0.0,0.0,-0.0063051441684365,60.0,5.347120761871338,-0.0,-6.489297277312289e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.156081068795174e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.64180362643674e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,7.121408998500556e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.641796350479126e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0004573645128402,287.8383483886719,294.1499938964844,288.77716064453125,288.4133605957031,290.3516845703125,288.904296875,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755931096151,3.0103020076666102e-09,0.0009755900828167,-0.0069383815862238,0.0,0.0,0.0,-0.0063051441684365,60.0,5.347120761871338,-0.0,-6.489297277312289e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.156644227914512e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.642396616982296e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692687988281,0.0,0.0,7.12184701114893e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.642389341024682e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,0.0004573926562443,287.8250732421875,294.1499938964844,288.7857666015625,288.4142761230469,290.33819580078125,288.8984069824219,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975654751528,3.01730596063976e-09,0.0009756517247296,-0.0069567319005727,0.0,0.0,0.0,-0.0063086249865591,60.0,5.334875583648682,-0.0,-6.490093795719076e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.163667709799483e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,9.649793355492876e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,7.127309800125659e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,9.64978607953526e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,0.0004577435029204,287.8118591308594,294.1499938964844,288.7950744628906,288.41558837890625,290.32489013671875,288.8930969238281,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764028945937,3.104795975872321e-09,0.00097639975138,-0.0071859802119433,0.0,0.0,0.0,-0.0063519971445202,60.0,5.326561450958252,-0.0,-6.50005276270349e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.18205696507357e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.6691568614915e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,7.141612150007859e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.669149585533889e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,0.0004586620489135,287.78546142578125,294.1499938964844,288.8155212402344,288.4192199707031,290.2988586425781,288.884521484375,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783606510609,3.333862297338896e-09,0.0009783572750166,-0.0077861919999122,0.0,0.0,0.0,-0.0064655486494302,60.0,5.318695068359375,-0.0,-6.526161655528996e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.18205696507357e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.6691568614915e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,7.141612150007859e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.669149585533889e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,0.0004586620489135,287.78546142578125,294.1499938964844,288.8155212402344,288.4192199707031,290.2988586425781,288.884521484375,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783606510609,3.333862297338896e-09,0.0009783572750166,-0.0077861919999122,0.0,0.0,0.0,-0.0064655486494302,60.0,5.318695068359375,-0.0,-6.526161655528996e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,9.1816415078938e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.668719576438888e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,7.141288369894028e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.668712300481276e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004586413269862,287.75927734375,294.1499938964844,288.8381652832031,288.4241027832031,290.2738037109375,288.88055419921875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783196728676,3.328658459977873e-09,0.0009783162968233,-0.0077725532464683,0.0,0.0,0.0,-0.0064629870466887,60.0,5.311748504638672,-0.0,-6.525567641801899e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,9.1816415078938e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.668719576438888e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,7.141288369894028e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.668712300481276e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004586413269862,287.75927734375,294.1499938964844,288.8381652832031,288.4241027832031,290.2738037109375,288.88055419921875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783196728676,3.328658459977873e-09,0.0009783162968233,-0.0077725532464683,0.0,0.0,0.0,-0.0064629870466887,60.0,5.311748504638672,-0.0,-6.525567641801899e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.163861977867782e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.649997082306072e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,7.127460412448272e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.64999053394422e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004577532235998,287.7332763671875,294.1499938964844,288.8627014160156,288.4300842285156,290.2496032714844,288.88006591796875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764251299202,3.107121004930491e-09,0.0009764219867065,-0.0071920696645975,0.0,0.0,0.0,-0.0063531617633998,60.0,5.301327705383301,-0.0,-6.500317084601194e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.163861977867782e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.649997082306072e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,7.127460412448272e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.64999053394422e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004577532235998,287.7332763671875,294.1499938964844,288.8627014160156,288.4300842285156,290.2496032714844,288.88006591796875,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764251299202,3.107121004930491e-09,0.0009764219867065,-0.0071920696645975,0.0,0.0,0.0,-0.0063531617633998,60.0,5.301327705383301,-0.0,-6.500317084601194e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.146756201516836e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.631983994040638e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.114155596354976e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.631976718083024e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,0.0004568987642414,287.7142944335937,294.1499938964844,288.8818054199219,288.4350891113281,290.23248291015625,288.8818054199219,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746199357323,2.8939974860975326e-09,0.0009746170253492,-0.0066336086019873,0.0,0.0,0.0,-0.0062475949525833,60.0,5.291252136230469,-0.0,-6.476069103200643e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,9.094690904021264e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.57715601543896e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,7.073659799061716e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.577149467077106e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,0.0004542979877442,287.6599426269531,294.1499938964844,288.8887939453125,288.4369812011719,290.2002258300781,288.8672790527344,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018748812144622,3.152610394963062e-09,0.0018748780712485,-0.0064132562838494,0.0,0.0,0.0,-0.0108901318162679,60.0,5.838074684143066,-0.0,-6.402552799045226e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.177755418932064e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.664627577876672e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,7.138265937101096e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.664620301919058e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,0.0004584472626447,287.9579162597656,294.1499938964844,288.9022827148437,288.4407043457031,289.9103698730469,288.7797546386719,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0005611247615888,1.738610921897532e-09,-0.0005611265078186,-0.0051318984478712,0.0,0.0,0.0,0.001994889229536,60.0,13.827826499938965,-0.0,-6.520031092804858e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.1153007815592e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370483398437,0.0,0.0,9.598859469406308e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.089690188877285e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.598852921044454e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,0.0004553275357466,288.0192565917969,294.1499938964844,288.91607666015625,288.4446105957031,289.8839416503906,288.7737121582031,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004253412480466,1.955205775061586e-09,0.0004253392980899,-0.004714879207313,0.0,0.0,0.0,-0.0030615900177508,60.0,8.821199417114258,-0.0,-6.431593391198477e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.039013093570249e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,9.518524893792346e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,7.030354754533619e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.518518345430492e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,0.0004515168257057,287.9981384277344,294.1499938964844,288.9442749023437,288.45281982421875,289.8700561523437,288.7833251953125,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525154113769,1.741219279871586e-09,0.0011525136651471,-0.003425161819905,0.0,0.0,0.0,-0.0066198841668665,60.0,5.788188457489014,-0.0,-6.324386703226993e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,9.039013093570249e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,9.518524893792346e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,7.030354754533619e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.518518345430492e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,0.0004515168257057,287.9981384277344,294.1499938964844,288.9442749023437,288.45281982421875,289.8700561523437,288.7833251953125,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525154113769,1.741219279871586e-09,0.0011525136651471,-0.003425161819905,0.0,0.0,0.0,-0.0066198841668665,60.0,5.788188457489014,-0.0,-6.324386703226993e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
