time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156540,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.024079190567136e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.502797911409289e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,7.018738688202575e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.502791363047436e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0004507708072196,287.9727478027344,294.1499938964844,288.9730224609375,288.46148681640625,289.8607177734375,288.77349853515625,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617639589123,1.3656626940417027e-09,0.0009617625619284,-0.0026285790372639,0.0,0.0,0.0,-0.0054910108447074,60.0,5.264978408813477,-0.0,-6.303501720594795e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.024079190567136e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,9.502797911409289e-05,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,7.018738688202575e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.502791363047436e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0004507708072196,287.9727478027344,294.1499938964844,288.9730224609375,288.46148681640625,289.8607177734375,288.77349853515625,285.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617639589123,1.3656626940417027e-09,0.0009617625619284,-0.0026285790372639,0.0,0.0,0.0,-0.0054910108447074,60.0,5.264978408813477,-0.0,-6.303501720594795e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.015107207233086e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.493350080447271e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.011761044850573e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.49334353208542e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004503226664382,287.92578125,294.1499938964844,289.00201416015625,288.47039794921875,289.8327941894531,288.7671203613281,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915225138887,1.3847868407523831e-09,0.0010915211169049,-0.0025490990374237,0.0,0.0,0.0,-0.006151916924864,60.0,5.4767279624938965,-0.0,-6.290972009992403e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.015107207233086e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.493350080447271e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,7.011761044850573e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.49334353208542e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,0.0004503226664382,287.92578125,294.1499938964844,289.00201416015625,288.47039794921875,289.8327941894531,288.7671203613281,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915225138887,1.3847868407523831e-09,0.0010915211169049,-0.0025490990374237,0.0,0.0,0.0,-0.006151916924864,60.0,5.4767279624938965,-0.0,-6.290972009992403e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,9.018988930620252e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.49743771343492e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,7.014779839664698e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,9.497431165073068e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004505165852606,287.9072265625,294.1499938964844,289.0233764648437,288.47705078125,289.83038330078125,288.7591552734375,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650079882703,1.3059970882522975e-09,0.0009650067077018,-0.0024684746749699,0.0,0.0,0.0,-0.0054803034290671,60.0,5.1413679122924805,-0.0,-6.296388477267102e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.01792009244673e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,9.496312122792006e-05,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,7.013948197709396e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.496305574430151e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004504631797317,287.900634765625,294.1499938964844,289.0309143066406,288.4794311523437,289.8265075683594,288.7615661621094,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959251250606,1.2870197130254724e-09,0.0009592499700374,-0.0024243399966508,0.0,0.0,0.0,-0.0054427743889391,60.0,5.220034599304199,-0.0,-6.294894916436533e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.014039096655324e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,9.49222521740012e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,7.010930130491033e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,9.492219396634027e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,0.000450269319117,287.8881225585937,294.1499938964844,289.0452575683594,288.48394775390625,289.8199462890625,288.76483154296875,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604743099771,1.2402961990787276e-09,0.0009604730876162,-0.0023002808447927,0.0,0.0,0.0,-0.0054277679882943,60.0,5.251254081726074,-0.0,-6.289476317533628e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,9.008171764435248e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.486046474194154e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,7.006366649875417e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.486040653428064e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0004499762435443,287.87567138671875,294.1499938964844,289.0594177246094,288.4884338378906,289.8135986328125,288.7675476074219,285.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598308824934,1.167164587201341e-09,0.0009598297183401,-0.0021086612250655,0.0,0.0,0.0,-0.0053914231248199,60.0,5.261985778808594,-0.0,-6.281290154674934e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,4.499665010371245e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,4.7383680794155225e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,3.4997447073692456e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,4.738364805234596e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,0.0002247672964585,287.8565368652344,294.1499938964844,289.087158203125,288.4972229003906,289.8038330078125,288.7728881835937,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428562967106,8.63497939818103e-10,0.0007428554235957,-0.0015272939344868,0.0,0.0,0.0,-0.0041440711356699,60.0,4.650640964508057,-0.0,-1.567240914823742e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,4.499665010371245e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,4.7383680794155225e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,3.4997447073692456e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,4.738364805234596e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,0.0002247672964585,287.8565368652344,294.1499938964844,289.087158203125,288.4972229003906,289.8038330078125,288.7728881835937,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007428562967106,8.63497939818103e-10,0.0007428554235957,-0.0015272939344868,0.0,0.0,0.0,-0.0041440711356699,60.0,4.650640964508057,-0.0,-1.567240914823742e-08,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,3.424641909077764e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,3.606316022342071e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,2.6636143957148303e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,3.606313475756906e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001710677315713,287.918212890625,294.1499938964844,289.1138610839844,288.50567626953125,289.78497314453125,288.7745666503906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157610237598,5.073407249867046e-10,0.0004157605289947,-0.0009180468041449,0.0,0.0,0.0,-0.0023340955376625,60.0,3.7729392051696777,-0.0,-9.078320317712496e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,3.424641909077764e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,3.606316022342071e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,2.6636143957148303e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,3.606313475756906e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001710677315713,287.918212890625,294.1499938964844,289.1138610839844,288.50567626953125,289.78497314453125,288.7745666503906,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157610237598,5.073407249867046e-10,0.0004157605289947,-0.0009180468041449,0.0,0.0,0.0,-0.0023340955376625,60.0,3.7729392051696777,-0.0,-9.078320317712496e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,2.187052086810581e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,2.3030730517348275e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,1.701043038337957e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,2.303071596543305e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0001092476450139,287.94903564453125,294.1499938964844,289.13916015625,288.5136108398437,289.7861328125,288.78289794921875,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233019090956,2.9145202917746355e-10,0.0002330187999177,-0.0005332136643119,0.0,0.0,0.0,-0.0013125329278409,60.0,2.7046356201171875,-0.0,-3.702484763223879e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,2.187052086810581e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,2.3030730517348275e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,1.701043038337957e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,2.303071596543305e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0001092476450139,287.94903564453125,294.1499938964844,289.13916015625,288.5136108398437,289.7861328125,288.78289794921875,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000233019090956,2.9145202917746355e-10,0.0002330187999177,-0.0005332136643119,0.0,0.0,0.0,-0.0013125329278409,60.0,2.7046356201171875,-0.0,-3.702484763223879e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,1.4643500435340684e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,1.542032441648189e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,1.1389405699446796e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,1.542031350254547e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,7.314722461160272e-05,287.9511108398437,294.1499938964844,289.1627197265625,288.5209045410156,289.784423828125,288.7877197265625,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421838678652,1.8128581968923638e-10,0.0001421836932422,-0.000334419979481,0.0,0.0,0.0,-0.00080299685942,60.0,1.869248867034912,-0.0,-1.659834492073741e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,1.4643500435340684e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,1.542032441648189e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,1.1389405699446796e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,1.542031350254547e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,7.314722461160272e-05,287.9511108398437,294.1499938964844,289.1627197265625,288.5209045410156,289.784423828125,288.7877197265625,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421838678652,1.8128581968923638e-10,0.0001421836932422,-0.000334419979481,0.0,0.0,0.0,-0.00080299685942,60.0,1.869248867034912,-0.0,-1.659834492073741e-09,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,1.1259973689448088e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,1.1857304343720898e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,8.757770046941005e-06,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,1.1857297067763284e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660949707031,0.0,0.0,5.62458299100399e-05,287.9484558105469,294.1499938964844,289.1737365722656,288.5242614746094,289.7818908691406,288.78863525390625,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001199622784042,1.500462532000313e-10,0.0001199621328851,-0.0002745121601037,0.0,0.0,0.0,-0.0006757155060768,60.0,1.5552068948745728,-0.0,-9.81408287969998e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.56460371526191e-06,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,1.0071996257465798e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.43914688428049e-06,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,1.0071989891002886e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,4.7777113650226966e-05,287.94879150390625,294.1499938964844,289.1842346191406,288.52740478515625,289.7815856933594,288.78961181640625,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001019138580886,1.2746827204868083e-10,0.0001019137343973,-0.0002332025178475,0.0,0.0,0.0,-0.0005740514025092,60.0,1.3954362869262695,-0.0,-7.081233932559883e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,6.427603693737183e-06,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,6.76858189763152e-06,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,4.999254542781273e-06,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,6.768577350158012e-06,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,3.210717113688588e-05,287.9491271972656,294.1499938964844,289.203369140625,288.532958984375,289.7811889648437,288.7908935546875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.848775228718296e-05,8.566080483829451e-11,6.848766497569159e-05,-0.0001567160943523,0.0,0.0,0.0,-0.0003857717965729,60.0,1.116922378540039,-0.0,-3.197961062628707e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,6.427603693737183e-06,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,6.76858189763152e-06,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,4.999254542781273e-06,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,6.768577350158012e-06,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,3.210717113688588e-05,287.9491271972656,294.1499938964844,289.203369140625,288.532958984375,289.7811889648437,288.7908935546875,285.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.848775228718296e-05,8.566080483829451e-11,6.848766497569159e-05,-0.0001567160943523,0.0,0.0,0.0,-0.0003857717965729,60.0,1.116922378540039,-0.0,-3.197961062628707e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,3.611225793065387e-06,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,3.8027976643206793e-06,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,2.8087351893191226e-06,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,3.802795390583924e-06,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,1.8038797861663625e-05,287.9493103027344,294.1499938964844,289.2198181152344,288.53741455078125,289.7810363769531,288.7913513183594,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.847885818686336e-05,4.8127217489035694e-11,3.847881089313887e-05,-8.804846584098414e-05,0.0,0.0,0.0,-0.0002167402853956,60.0,0.8969364762306213,-0.0,-1.0094487051803823e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,3.611225793065387e-06,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,3.8027976643206793e-06,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,2.8087351893191226e-06,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,3.802795390583924e-06,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,1.8038797861663625e-05,287.9493103027344,294.1499938964844,289.2198181152344,288.53741455078125,289.7810363769531,288.7913513183594,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.847885818686336e-05,4.8127217489035694e-11,3.847881089313887e-05,-8.804846584098414e-05,0.0,0.0,0.0,-0.0002167402853956,60.0,0.8969364762306213,-0.0,-1.0094487051803823e-10,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.7208875533469836e-06,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.8121788798453047e-06,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,1.338470042355766e-06,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,1.812177742976928e-06,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,8.596178304287605e-06,287.94903564453125,294.1499938964844,289.23321533203125,288.5406494140625,289.78106689453125,288.79132080078125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8336779248784296e-05,2.293458825630701e-11,1.833675560192205e-05,-4.195867950329557e-05,0.0,0.0,0.0,-0.0001032857690006,60.0,0.7196242809295654,-0.0,-2.2923447862144286e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.7208875533469836e-06,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.8121788798453047e-06,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,1.338470042355766e-06,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,1.812177742976928e-06,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,8.596178304287605e-06,287.94903564453125,294.1499938964844,289.23321533203125,288.5406494140625,289.78106689453125,288.79132080078125,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8336779248784296e-05,2.293458825630701e-11,1.833675560192205e-05,-4.195867950329557e-05,0.0,0.0,0.0,-0.0001032857690006,60.0,0.7196242809295654,-0.0,-2.2923447862144286e-11,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.394324939014041e-07,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.786586593283573e-07,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,5.751149956267909e-07,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,7.786581477375876e-07,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,3.69361373486754e-06,287.94903564453125,294.1499938964844,289.2432556152344,288.54248046875,289.78106689453125,288.7913513183594,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.879114491515793e-06,9.854683041821131e-12,7.879105396568775e-06,-1.8029088096227497e-05,0.0,0.0,0.0,-4.438073665369302e-05,60.0,0.6082001328468323,-0.0,-4.2322569060448956e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.394324939014041e-07,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.786586593283573e-07,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,5.751149956267909e-07,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,7.786581477375876e-07,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,3.69361373486754e-06,287.94903564453125,294.1499938964844,289.2432556152344,288.54248046875,289.78106689453125,288.7913513183594,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.879114491515793e-06,9.854683041821131e-12,7.879105396568775e-06,-1.8029088096227497e-05,0.0,0.0,0.0,-4.438073665369302e-05,60.0,0.6082001328468323,-0.0,-4.2322569060448956e-12,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,3.1114038279156375e-07,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,3.276460915913049e-07,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,2.4199843551286904e-07,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,3.276458642176294e-07,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,1.5542086657660548e-06,287.94903564453125,294.1499938964844,289.2469177246094,288.5428466796875,289.78106689453125,288.7913513183594,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3208284548891243e-06,4.152129161327789e-12,3.3208243621629663e-06,-7.595201623189496e-06,0.0,0.0,0.0,-1.870442065410316e-05,60.0,0.5546015501022339,-0.0,-7.493552761812794e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.803262534849637e-07,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.898923898124849e-07,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,1.402539595574126e-07,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,1.898922619147925e-07,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.007658263726626e-07,287.94903564453125,294.1499938964844,289.2496337890625,288.54278564453125,289.78106689453125,288.7913513183594,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.925139486047556e-06,2.406935761811724e-12,1.9251372123108013e-06,-4.402737431519199e-06,0.0,0.0,0.0,-1.084318500943482e-05,60.0,0.5184729099273682,-0.0,-2.517056116486949e-13,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.4015507865394738e-08,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.4759017119558848e-08,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,1.0900967239990678e-08,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,1.4759007349596232e-08,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,7.001028023978506e-08,287.94903564453125,294.1499938964844,289.2519836425781,288.5414123535156,289.78106689453125,288.7913513183594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.49386323755607e-07,1.8684237642306602e-13,1.49386124803641e-07,-3.4180129659944214e-07,0.0,0.0,0.0,-8.414499461650848e-07,60.0,0.4568521678447723,-0.0,-1.5205218667477586e-15,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.4015507865394738e-08,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,1.4759017119558848e-08,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,1.0900967239990678e-08,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,1.4759007349596232e-08,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,7.001028023978506e-08,287.94903564453125,294.1499938964844,289.2519836425781,288.5414123535156,289.78106689453125,288.7913513183594,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.49386323755607e-07,1.8684237642306602e-13,1.49386124803641e-07,-3.4180129659944214e-07,0.0,0.0,0.0,-8.414499461650848e-07,60.0,0.4568521678447723,-0.0,-1.5205218667477586e-15,0.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.050000000745058,6.618996017948575e-09,298.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.050000000745058,6.970127142125193e-09,298.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.050000000745058,5.148115267417097e-09,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.050000000745058,6.9701227012330955e-09,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.050000000745058,3.306321261220546e-08,287.94903564453125,291.0260009765625,289.25,288.5382080078125,289.78106689453125,288.7913513183594,285.1771850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.095491127984134e-08,8.86505224697437e-14,7.095482601471303e-08,-1.6208011288654236e-07,0.0,0.0,0.0,-3.995955921709538e-07,60.0,0.4194940328598022,-0.0,-3.391245164493953e-16,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.050000000745058,6.618996017948575e-09,298.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.050000000745058,6.970127142125193e-09,298.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.050000000745058,5.148115267417097e-09,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.050000000745058,6.9701227012330955e-09,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.050000000745058,3.306321261220546e-08,287.94903564453125,291.0260009765625,289.25,288.5382080078125,289.78106689453125,288.7913513183594,285.1771850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-7.095491127984134e-08,8.86505224697437e-14,7.095482601471303e-08,-1.6208011288654236e-07,0.0,0.0,0.0,-3.995955921709538e-07,60.0,0.4194940328598022,-0.0,-3.391245164493953e-16,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.633000373840332,0.050000000745058,0.0407351516187191,298.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1598815917969,0.633000373840332,0.050000000745058,0.0428960844874382,298.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.633000373840332,0.050000000745058,0.0316829048097133,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.633000373840332,0.050000000745058,0.0428960770368576,298.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.633000373840332,0.050000000745058,0.2034804672002792,285.885498046875,291.029052734375,289.2475280761719,288.5357971191406,295.1549987792969,296.59796142578125,285.3714294433594,1.0,0.1097002625465393,0.0843130052089691,0.0843130052089691,1.0,1.0,-0.4340298473834991,0.000530973309651,0.4334988594055176,-0.1317541748285293,0.0,0.0,0.0,10.215664863586426,60.0,1307.5533447265625,0.0,12.245697021484377,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.6317453980445862,0.050000000745058,0.0452836267650127,298.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.6317453980445862,0.050000000745058,0.0476858392357826,298.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.6317453980445862,0.050000000745058,0.0352205969393253,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6317453980445862,0.050000000745058,0.0476858392357826,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.6317453980445862,0.050000000745058,0.2262010872364044,286.0163269042969,291.032958984375,289.244384765625,288.53271484375,295.79083251953125,298.5123291015625,286.7034606933594,1.0,0.1210853829979896,0.1686260104179382,0.1686260104179382,1.0,1.0,-0.4824842512607574,0.0177102014422416,0.4647740721702575,-0.1263719201087951,0.0,0.0,0.0,12.487318992614746,60.0,2647.2568359375,0.0,16.695222854614258,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0456808172166347,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0481040999293327,298.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0355295240879058,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0481040999293327,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.2281851321458816,288.326904296875,291.0431213378906,289.2362060546875,288.5246887207031,295.737548828125,298.50714111328125,288.7444763183594,1.0,0.1405841559171676,0.3372520208358764,0.3372520208358764,1.0,1.0,-0.4867383241653442,0.0660842731595039,0.4206540584564209,-0.0792498514056205,0.0,0.0,0.0,20.03015899658203,60.0,2555.093505859375,0.0,23.18472671508789,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0456808172166347,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0481040999293327,298.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0355295240879058,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.0481040999293327,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.5709272027015686,0.050000000745058,0.2281851321458816,288.326904296875,291.0431213378906,289.2362060546875,288.5246887207031,295.737548828125,298.50714111328125,288.7444763183594,1.0,0.1405841559171676,0.3372520208358764,0.3372520208358764,1.0,1.0,-0.4867383241653442,0.0660842731595039,0.4206540584564209,-0.0792498514056205,0.0,0.0,0.0,20.03015899658203,60.0,2555.093505859375,0.0,23.18472671508789,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317687988281,0.5492000579833984,0.050000000745058,0.0458182208240032,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317687988281,0.5492000579833984,0.050000000745058,0.0482487939298152,298.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317687988281,0.5492000579833984,0.050000000745058,0.0356363952159881,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317687988281,0.5492000579833984,0.050000000745058,0.0482487939298152,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0317687988281,0.5492000579833984,0.050000000745058,0.2288714945316314,289.1068725585937,291.04931640625,289.231201171875,288.5198059082031,295.749755859375,298.5272521972656,289.4698486328125,1.0,0.1489683240652084,0.4215650558471679,0.4215650558471679,1.0,1.0,-0.4882029294967651,0.10649024695158,0.3817127048969269,-0.0393827110528945,0.0,0.0,0.0,23.701555252075195,60.0,2319.3603515625,0.0,26.329843521118164,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.5324443578720093,0.050000000745058,0.0459493361413478,298.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.5324443578720093,0.050000000745058,0.0483868643641471,298.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.5324443578720093,0.050000000745058,0.0357383750379085,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.5324443578720093,0.050000000745058,0.0483868643641471,298.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7351379394531,0.5324443578720093,0.050000000745058,0.2295264601707458,289.80255126953125,291.05621337890625,289.22564697265625,288.51434326171875,295.61944580078125,298.510986328125,290.1338195800781,1.0,0.1565106362104416,0.5372520089149475,0.5372520089149475,0.9986390471458436,1.0,-0.4895996153354645,0.1595581471920013,0.3300414979457855,0.0131133506074547,0.0,0.0,0.0,27.214624404907227,60.0,2077.17578125,0.0,29.352144241333008,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
