time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158820,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0461876355111599,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0486378036439418,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0359237156808376,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0486378036439418,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.2307168096303939,290.9171447753906,291.072021484375,289.212890625,288.5018615722656,294.6106872558594,298.47711181640625,291.1324462890625,1.0,0.1692965179681778,0.7686260342597961,0.7686260342597961,0.9959170818328856,1.0,-0.4921386837959289,0.2076342701911926,0.2845044136047363,0.0603676103055477,0.0,0.0,0.0,33.59306716918945,60.0,1403.465087890625,-0.0,34.8985481262207,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0461876355111599,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0486378036439418,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0359237156808376,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.0486378036439418,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8702392578125,0.5096851587295532,0.050000000745058,0.2307168096303939,290.9171447753906,291.072021484375,289.212890625,288.5018615722656,294.6106872558594,298.47711181640625,291.1324462890625,1.0,0.1692965179681778,0.7686260342597961,0.7686260342597961,0.9959170818328856,1.0,-0.4921386837959289,0.2076342701911926,0.2845044136047363,0.0603676103055477,0.0,0.0,0.0,33.59306716918945,60.0,1403.465087890625,-0.0,34.8985481262207,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.4992700219154358,0.050000000745058,0.0463328063488006,298.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.4992700219154358,0.050000000745058,0.0487906783819198,298.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.4992700219154358,0.050000000745058,0.036036629229784,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.4992700219154358,0.050000000745058,0.0487906783819198,298.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.4992700219154358,0.050000000745058,0.2314419597387313,291.4656677246094,291.0844421386719,289.2028503417969,288.4920349121094,294.4477844238281,298.464111328125,291.64453125,1.0,0.1766001433134079,0.92931467294693,0.92931467294693,0.9940266609191896,1.0,-0.4936855733394623,0.2145775705575943,0.2791080176830292,0.0669070854783058,0.0,0.0,0.0,37.47588348388672,60.0,1099.8211669921875,-0.0,38.30933380126953,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4955742955207824,0.050000000745058,0.0463912189006805,298.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4955742955207824,0.050000000745058,0.048852190375328,298.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4955742955207824,0.050000000745058,0.0360820591449737,298.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4955742955207824,0.050000000745058,0.048852190375328,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6465759277344,0.4955742955207824,0.050000000745058,0.2317337542772293,291.6809997558594,291.0902709960937,289.1981506347656,288.4874267578125,294.4197692871094,298.4601135253906,291.8502502441406,1.0,0.1794484555721283,1.0,1.0,0.993195116519928,1.0,-0.4943081140518188,0.2158802449703216,0.2784278690814972,0.0680539235472679,0.0,0.0,0.0,39.038047790527344,60.0,1002.127197265625,-0.0,39.68793487548828,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.489323616027832,0.050000000745058,0.0464978963136673,298.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.489323616027832,0.050000000745058,0.0489645227789878,298.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.489323616027832,0.050000000745058,0.0361650288105011,298.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.489323616027832,0.050000000745058,0.0489645227789878,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04449462890625,0.489323616027832,0.050000000745058,0.2322666198015213,292.0750427246094,291.1025085449219,289.18829345703125,288.4777526855469,294.4040832519531,298.4544982910156,292.2246398925781,1.0,0.1845278590917587,1.0,1.0,0.9923772811889648,1.0,-0.4954448342323303,0.2164705842733383,0.2789742648601532,0.0683680027723312,0.0,0.0,0.0,41.890655517578125,60.0,844.1605834960938,-0.0,42.21459579467773,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756042480469,0.4858860075473785,0.050000000745058,0.0465599596500396,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756042480469,0.4858860075473785,0.050000000745058,0.0490298792719841,298.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756042480469,0.4858860075473785,0.050000000745058,0.0362133011221885,298.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756042480469,0.4858860075473785,0.050000000745058,0.0490298792719841,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2756042480469,0.4858860075473785,0.050000000745058,0.2325766235589981,292.3036804199219,290.61395263671875,289.181640625,288.4712219238281,294.39996337890625,298.4522399902344,292.440673828125,1.0,0.1874144822359085,1.0,1.0,0.9918507933616638,1.0,-0.4961061775684356,0.2167600840330124,0.2793460786342621,0.0684971883893013,0.0,0.0,0.0,43.550270080566406,48.0,759.218017578125,-0.0,43.68976593017578,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4835240542888641,0.050000000745058,0.0466034784913063,298.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4835240542888641,0.050000000745058,0.0490757077932357,298.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4835240542888641,0.050000000745058,0.0362471491098403,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4835240542888641,0.050000000745058,0.0490757077932357,298.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7282409667969,0.4835240542888641,0.050000000745058,0.2327940315008163,292.7508239746094,290.6322326660156,289.16558837890625,288.4555053710937,294.3882141113281,298.4442138671875,292.8600769042969,1.0,0.1889615058898925,1.0,1.0,0.9906553030014038,1.0,-0.4965701997280121,0.2169742584228515,0.2795959413051605,0.0686027184128761,1.0,1.0,0.0,44.714134216308594,48.0,594.7999267578125,-0.0,44.72656631469727,1.0,281.6175231933594,283.6937561035156,293.74932861328125,295.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,7.667112056153438e-21,3.833556028076719e-21,3.833556028076719e-21,0.0,0.0,-0.0,3.855781687889248e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18159240,298.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7775573730469,0.4835996627807617,0.050000000745058,0.046602077782154,298.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7775573730469,0.4835996627807617,0.050000000745058,0.0490742325782775,298.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7775573730469,0.4835996627807617,0.050000000745058,0.0362460613250732,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7775573730469,0.4835996627807617,0.050000000745058,0.0490742325782775,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7775573730469,0.4835996627807617,0.050000000745058,0.2327870279550552,292.7994079589844,290.1359558105469,289.1634826660156,288.4534606933594,294.3867492675781,298.4432067871094,292.8761901855469,1.0,0.1888607591390609,1.0,1.0,0.9905064105987548,1.0,-0.4965552985668182,0.2169700264930725,0.2795852720737457,0.0686023905873298,1.0,1.0,0.0,44.67668914794922,36.0,2384.477294921875,-0.0,44.69318008422852,1.0,281.64306640625,287.0254821777344,293.7482604980469,295.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,3148.68017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0508151091635227,1.0,0.0,0.0,0.4105773866176605,0.4105901420116424,2.462906252276298e-07,2.6113369464874268,2.611324548721313,1.247421641892288e-05,0.0,0.0,-0.0,2201.76416015625,0.0,8.220844268798828,926.5090942382812,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18159300,298.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.4848000109195709,0.050000000745058,0.0465799048542976,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.4848000109195709,0.050000000745058,0.0490508824586868,298.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.4848000109195709,0.050000000745058,0.0362288132309913,298.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.4848000109195709,0.050000000745058,0.0490508824586868,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240478515625,0.4848000109195709,0.050000000745058,0.2326762676239013,290.15875244140625,290.1459655761719,289.1539001464844,288.4440612792969,294.3792724609375,298.4378967285156,287.8233947753906,1.0,0.1876793801784515,1.0,1.0,0.9898342490196228,1.0,-0.4963190853595733,0.2168789654970169,0.2794401347637176,0.0685698613524437,0.519189715385437,0.519189715385437,0.0,44.083717346191406,36.0,10060.2509765625,-0.0,44.16475296020508,1.0,282.12677001953125,288.1791076660156,294.56884765625,295.99432373046875,293.1499938964844,293.1499938964844,283.1499938964844,1681.1282958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212247729301452,1.0,0.0,0.0,0.817621648311615,0.8176239728927612,4.9395175949484864e-08,4.256737232208252,4.256727695465088,9.864057574304752e-06,0.0,0.0,-0.0,5024.65673828125,0.0,17.37151527404785,1894.1605224609373,0.0,314.7488098144531,0.209890142083168,1.0,0.0,3.0,1.0,0.0
18159360,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.4872960448265075,0.050000000745058,0.0465342737734317,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.4872960448265075,0.050000000745058,0.0490028336644172,298.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.4872960448265075,0.050000000745058,0.0361933261156082,297.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.4872960448265075,0.050000000745058,0.0490028336644172,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.4872960448265075,0.050000000745058,0.2324483394622802,286.9306945800781,289.6499938964844,289.1439514160156,288.434326171875,294.2850952148437,298.4164733886719,286.5792236328125,1.0,0.1854089200496673,1.0,1.0,0.7918674349784851,1.0,-0.4958329796791076,0.2228553593158722,0.2729776203632355,0.0746375247836113,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86441802978516,25.0,3617.210205078125,-0.0,43.08061599731445,1.0,282.2900085449219,286.4644775390625,293.4669494628906,294.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,15024.1884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789481997489929,1.0,0.0,0.0,0.055693332105875,0.1831922680139541,1.063923726896121e-09,4.265631198883057,4.265621185302734,9.788430361368228e-06,0.0,0.0,-0.0,672.8502197265625,0.0,5.778291702270508,1895.397216796875,0.0,818.2483520507812,0.202084794640541,1.0,0.0,3.0,1.0,0.0
18159420,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0462254807353019,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0486776567995548,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.775669276714325,0.1791725903749466,0.1185273751616478,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0486776567995548,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.2309058457612991,287.49725341796875,289.1499938964844,289.1231994628906,288.4139709472656,292.1040954589844,298.33795166015625,287.7862548828125,1.0,0.1799149066209793,1.0,1.0,0.3959337174892425,1.0,-0.5916653871536255,0.4281734824180603,0.163491889834404,0.2576787173748016,5.551115123125783e-17,5.551115123125783e-17,0.0,35.40645217895508,25.0,2352.568359375,-0.0,47.43250274658203,1.0,282.29302978515625,286.4853515625,291.2843322753906,291.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16186.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276151895523071,1.0,0.0,0.0,1.4385765098268166e-05,0.3888501226902008,2.72797518081902e-13,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3.451398151810281e-05,0.0,13.330896377563477,1895.43701171875,0.0,599.3136596679688,0.2186129987239837,1.0,0.0,3.0,1.0,0.0
18159480,298.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0462254807353019,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0486776567995548,298.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.775669276714325,0.1791725903749466,0.1185273751616478,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.0486776567995548,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4104919433594,0.5067498087882996,0.050000000745058,0.2309058457612991,287.49725341796875,289.1499938964844,289.1231994628906,288.4139709472656,292.1040954589844,298.33795166015625,287.7862548828125,1.0,0.1799149066209793,1.0,1.0,0.3959337174892425,1.0,-0.5916653871536255,0.4281734824180603,0.163491889834404,0.2576787173748016,5.551115123125783e-17,5.551115123125783e-17,0.0,35.40645217895508,25.0,2352.568359375,-0.0,47.43250274658203,1.0,282.29302978515625,286.4853515625,291.2843322753906,291.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16186.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276151895523071,1.0,0.0,0.0,1.4385765098268166e-05,0.3888501226902008,2.72797518081902e-13,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3.451398151810281e-05,0.0,13.330896377563477,1895.43701171875,0.0,599.3136596679688,0.2186129987239837,1.0,0.0,3.0,1.0,0.0
18159540,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.5126428008079529,0.050000000745058,0.0461508370935916,298.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.5126428008079529,0.1554059982299804,0.0485990531742572,298.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.7983915209770203,0.1770269870758056,0.1248441562056541,297.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.5126428008079529,0.050000000745058,0.0485990531742572,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.5126428008079529,0.050000000745058,0.2305329740047454,288.1166076660156,289.1499938964844,289.1081848144531,288.3992614746094,289.5791931152344,298.2342834472656,288.1730041503906,1.0,0.1772317141294479,1.0,1.0,0.1209587380290031,1.0,-0.5984848141670227,0.5821702480316162,0.0163145642727613,0.4098947644233703,5.551115123125783e-17,5.551115123125783e-17,0.0,33.50216293334961,25.0,1119.6478271484375,-0.0,46.355770111083984,1.0,282.29296875,286.4853210449219,290.5618591308594,290.813720703125,293.1499938964844,293.1499938964844,283.1499938964844,16813.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843653798103332,1.0,0.0,0.0,1.4932098565623164e-05,0.445439338684082,2.831568258945122e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.371757338754833e-05,0.0,15.996615409851074,1895.4371337890625,0.0,249.026107788086,0.2254589647054672,1.0,0.0,3.0,1.0,0.0
18159600,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1660461425781,0.5303733944892883,0.050000000745058,0.0459670759737491,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1846618652344,0.7302330732345581,0.1567905396223068,0.1176956668496131,298.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.8221184015274048,0.1779480874538421,0.1246898993849754,297.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1660461425781,0.5303733944892883,0.050000000745058,0.0484055466949939,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1660461425781,0.5303733944892883,0.050000000745058,0.2296150624752044,288.18536376953125,288.6499938964844,289.1014099121094,288.39263916015625,289.1259765625,298.1968994140625,288.2181091308594,1.0,0.1772891581058502,1.0,1.0,0.0,1.0,-0.6795788407325745,0.6795763969421387,2.4757066512393067e-06,0.490954726934433,5.551115123125783e-17,5.551115123125783e-17,0.0,29.32030487060547,28.0,771.3994750976562,-0.0,51.8284797668457,1.0,282.2929382324219,286.4853210449219,290.3758239746094,290.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17031.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094379007816314,1.0,0.0,0.0,1.512564722361276e-05,0.4605976343154907,2.868270670888101e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.351341365487315e-05,0.0,16.7928524017334,1895.4371337890625,0.0,131.32752990722656,0.2275887578725814,1.0,0.0,3.0,1.0,0.0
18159660,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.5980977416038513,0.1436426043510437,0.0455417595803737,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.866904079914093,0.1539846807718277,0.1467232406139373,298.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.913518249988556,0.181502565741539,0.126110166311264,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.5980977416038513,0.050000000745058,0.0479576662182807,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056945800781,0.6939975023269653,0.1456060856580734,0.3527181148529053,288.32354736328125,288.6499938964844,289.0877685546875,288.3792724609375,289.7771911621094,298.12518310546875,288.3868713378906,1.0,0.1796823889017105,1.0,1.0,0.243305817246437,1.0,-0.8634052872657776,0.779736340045929,0.083668902516365,0.552139937877655,5.551115123125783e-17,5.551115123125783e-17,0.0,19.74549102783203,28.0,625.9254760742188,-0.0,65.6509017944336,1.0,282.2928466796875,286.4853210449219,290.2625732421875,290.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,17370.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1689976453781128,1.0,0.0,0.0,1.5426956451847218e-05,0.4799495935440063,2.925407854327544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.3388976589776576e-05,0.0,17.8958740234375,1895.4371337890625,0.0,0.0,0.2306456863880157,1.0,0.0,3.0,1.0,0.0
18159720,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64923095703125,0.9547522068023682,0.1443017572164535,0.1135095208883285,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61981201171875,0.8754644393920898,0.1562006771564483,0.0942003652453422,298.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253662109375,0.8754644393920898,0.1896996945142746,0.0695762336254119,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57232666015625,0.7008962035179138,0.1366384476423263,0.0476736985146999,297.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6580505371094,0.9115821719169616,0.1454374939203262,0.5021762251853943,288.6737670898437,288.1499938964844,289.0788269042969,288.3705139160156,291.20196533203125,298.1109924316406,288.83282470703125,1.0,0.1837952733039856,1.0,1.0,0.399957537651062,1.0,-0.9922695755958556,0.7218379378318787,0.270431637763977,0.4948518574237823,5.551115123125783e-17,5.551115123125783e-17,0.0,13.3563232421875,48.0,1084.818115234375,-0.0,78.1436767578125,1.0,282.2928161621094,286.4853210449219,290.1815795898437,290.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,17531.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0714331194758415,1.0,0.0,0.0,1.556975803396199e-05,0.4872962534427643,2.9524874298886293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.330046820337884e-05,0.0,18.35567092895508,1895.4371337890625,0.0,0.0,0.2319768816232681,1.0,0.0,3.0,1.0,0.0
18159780,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.9766294360160828,0.1417233049869537,0.1272863447666168,297.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24664306640625,0.8881205320358276,0.1636365801095962,0.1029647439718246,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471008300781,0.8881205320358276,0.2064585536718368,0.0760494098067283,297.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553100585937,0.9654142260551452,0.137092649936676,0.1293181180953979,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2532958984375,0.8941448330879211,0.1476158797740936,0.498140275478363,290.26007080078125,288.1499938964844,289.0579528808594,288.3500671386719,293.99090576171875,298.1598205566406,289.98443603515625,1.0,0.1980928927659988,1.0,1.0,0.7595986127853394,1.0,-1.080475926399231,0.4897947311401367,0.5906811952590942,0.2262517362833023,0.6658033728599548,0.6658033728599548,0.0,14.612428665161133,48.0,7690.73828125,-0.0,102.10049438476562,1.0,282.4775695800781,289.9794921875,290.0616760253906,290.3224792480469,293.1499938964844,293.1499938964844,283.1499938964844,10636.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5817015767097473,0.9339974522590636,2.2578442226972584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.5576171875,0.0,32.90846633911133,1895.4371337890625,0.0,0.0,0.2605652809143066,1.0,0.0,3.0,1.0,0.0
18159840,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.95465087890625,0.9788498282432556,0.1417798697948455,0.1273993402719497,297.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9783020019531,0.886340320110321,0.1644836515188217,0.1016916558146476,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.886340320110321,0.2080657929182052,0.0751091092824935,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599609375,0.9683454632759094,0.1371330767869949,0.1296445727348327,297.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9645080566406,0.886340320110321,0.1478976607322693,0.4823814928531647,289.90533447265625,287.6499938964844,289.0555725097656,288.3477478027344,294.0622253417969,298.158935546875,289.2190856933594,1.0,0.2001741826534271,1.0,1.0,0.799915075302124,1.0,-1.0981069803237915,0.4920247793197632,0.6060821413993835,0.2197720110416412,0.8946927785873413,0.8946927785873413,0.0,14.679415702819824,68.0,10380.5703125,-0.0,102.70206451416016,1.0,282.56182861328125,290.1033935546875,290.1615600585937,290.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,7864.26513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.809414267539978,1.0668890476226809,4.371546680204119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.458984375,0.0,39.41482925415039,1895.4371337890625,0.0,0.0,0.275958776473999,1.0,0.0,3.0,1.0,0.0
18159900,297.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099182128906,0.844368040561676,0.1384306699037552,0.0711646750569343,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.844368040561676,0.1669032275676727,0.0749399363994598,298.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.844368040561676,0.2129454463720321,0.0553504601120948,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51129150390625,0.844368040561676,0.1347777843475341,0.074939839541912,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.844368040561676,0.1477139443159103,0.3554823696613312,287.5093688964844,287.6499938964844,289.0437927246094,288.336181640625,294.1579284667969,298.0814819335937,287.6604919433594,1.0,0.2117588967084884,1.0,1.0,0.9998939037322998,1.0,-1.2073895931243896,0.5346422791481018,0.6727473139762878,0.2082151174545288,5.551115123125783e-17,5.551115123125783e-17,0.0,14.055438041687012,68.0,5528.2578125,-0.0,80.8598403930664,1.0,282.7451477050781,287.35430908203125,291.00799560546875,291.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,21460.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680042147636413,0.3599425554275512,3.310173690707074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1417.9957275390625,0.0,16.694597244262695,1895.4371337890625,0.0,0.0,0.2489806860685348,1.0,0.0,3.0,1.0,0.0
18159960,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406311035156,0.9467251896858216,0.1382482796907425,0.1244639679789543,297.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509765625,0.9065747857093812,0.1681223511695861,0.1170116961002349,298.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7722473144531,0.9065747857093812,0.2153056561946869,0.0864245817065239,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.9372307062149048,0.1344936788082122,0.1276359111070633,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74737548828125,0.968675434589386,0.1474371999502182,0.6634710431098938,288.7920227050781,287.1499938964844,289.0318908691406,288.3245544433594,294.1346130371094,298.0448303222656,288.8260498046875,1.0,0.2243728786706924,1.0,1.0,0.9967288970947266,1.0,-1.2201648950576782,0.5367389917373657,0.6834259033203125,0.2208019793033599,0.8808026313781738,0.8808026313781738,0.0,16.91077995300293,88.0,8568.2802734375,-0.0,152.08306884765625,1.0,282.8108825683594,288.1858215332031,291.09405517578125,291.2945556640625,293.1499938964844,293.1499938964844,283.1499938964844,16070.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3932981789112091,0.7105901837348938,1.0321966392723423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.983154296875,0.0,28.837810516357425,1895.4371337890625,0.0,0.0,0.2554395198822021,1.0,0.0,3.0,1.0,0.0
18160020,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.9335976839065552,0.1353590190410614,0.1235620602965354,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892272949219,0.9149569272994996,0.1690284460783004,0.1235177144408226,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.9149569272994996,0.2189823538064956,0.0912297591567039,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.9245179295539856,0.1325472444295883,0.1268908381462097,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.956655979156494,0.1448446214199066,0.6587538719177246,286.9862365722656,287.1499938964844,289.01739501953125,288.3103332519531,294.0826416015625,298.0080261230469,287.251220703125,1.0,0.2430682331323623,1.0,1.0,0.9928852319717408,1.0,-1.3488439321517944,0.5888175964355469,0.7600263357162476,0.2742084264755249,5.551115123125783e-17,5.551115123125783e-17,0.0,19.773149490356445,88.0,6163.32177734375,-0.0,184.6272430419922,1.0,282.9657592773437,286.4559936523437,291.8563537597656,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,24382.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0811972394585609,1.0,0.0,0.0,0.2189570218324661,0.2724193930625915,4.4467731719066705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.0384521484375,0.0,14.292808532714844,1895.4371337890625,0.0,0.0,0.2578592002391815,1.0,0.0,3.0,1.0,0.0
18160080,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504150390625,0.8768357634544373,0.1339068114757537,0.1215766221284866,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0541687011719,0.9512103796005248,0.1680545657873153,0.1600581258535385,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04986572265625,0.9584041833877563,0.2197361439466476,0.1207207515835762,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492553710937,0.8709827661514282,0.1314863264560699,0.1255117654800415,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533752441406,0.8972702622413635,0.1432437896728515,0.649618923664093,288.0552673339844,286.6499938964844,289.00799560546875,288.3011169433594,294.05224609375,297.980224609375,287.8197937011719,1.0,0.2561430633068084,1.0,1.0,0.99039888381958,1.0,-1.408257007598877,0.6164183020591736,0.7918387055397034,0.2897806167602539,1.0,1.0,0.0,23.33924102783203,108.0,13707.08203125,-0.0,215.1353912353516,1.0,283.0025329589844,287.3363952636719,292.01678466796875,292.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,8287.3525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1474285125732422,1.0,0.0,0.0,0.9736274480819702,1.0966780185699463,6.325269907847543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.5673828125,0.0,47.75828552246094,1895.4371337890625,0.0,0.0,0.2992887496948242,1.0,0.0,3.0,1.0,0.0
18160140,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.655504584312439,0.1303579807281494,0.1191799342632293,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.7104918956756592,0.1633637994527816,0.1578304171562194,298.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.7793088555335999,0.2201353907585144,0.155350312590599,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.6527355313301086,0.1285221874713897,0.123932808637619,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.6713863611221313,0.1396598815917968,0.6380647420883179,286.887939453125,286.1499938964844,288.9840087890625,288.2776184082031,294.0152893066406,297.8612670898437,286.8763427734375,1.0,0.2799504101276397,1.0,1.0,0.9840688705444336,1.0,-1.1771788597106934,0.4887913167476654,0.6883875131607056,0.2903925478458404,0.8887426257133484,0.8887426257133484,0.0,64.55754089355469,96.0,11941.5537109375,-0.0,270.13531494140625,1.0,283.0944519042969,286.41973876953125,292.3876647949219,293.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,16283.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185554683208465,1.0,0.0,0.0,0.9174352288246156,0.9174438118934632,5.616222154003481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.2021484375,0.0,50.80350112915039,1895.4371337890625,0.0,309.6184997558594,0.3014659285545349,1.0,0.0,3.0,1.0,0.0
18160200,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.655504584312439,0.1303579807281494,0.1191799342632293,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.7104918956756592,0.1633637994527816,0.1578304171562194,298.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.7793088555335999,0.2201353907585144,0.155350312590599,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.6527355313301086,0.1285221874713897,0.123932808637619,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.6713863611221313,0.1396598815917968,0.6380647420883179,286.887939453125,286.1499938964844,288.9840087890625,288.2776184082031,294.0152893066406,297.8612670898437,286.8763427734375,1.0,0.2799504101276397,1.0,1.0,0.9840688705444336,1.0,-1.1771788597106934,0.4887913167476654,0.6883875131607056,0.2903925478458404,0.8887426257133484,0.8887426257133484,0.0,64.55754089355469,96.0,11941.5537109375,-0.0,270.13531494140625,1.0,283.0944519042969,286.41973876953125,292.3876647949219,293.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,16283.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185554683208465,1.0,0.0,0.0,0.9174352288246156,0.9174438118934632,5.616222154003481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.2021484375,0.0,50.80350112915039,1895.4371337890625,0.0,309.6184997558594,0.3014659285545349,1.0,0.0,3.0,1.0,0.0
18160260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.6705304980278015,0.1274046599864959,0.1172195374965667,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.725311815738678,0.1610680818557739,0.1550112068653106,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.7944208979606628,0.2127426713705063,0.1513375788927078,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.6680081486701965,0.1262262016534805,0.122116319835186,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.6871880292892456,0.1368161886930465,0.6275095343589783,286.17974853515625,286.1499938964844,288.96533203125,288.2593078613281,293.65301513671875,297.7541809082031,286.1650695800781,1.0,0.2987414300441742,1.0,1.0,0.6758478283882141,1.0,-1.4080414772033691,0.6624089479446411,0.745632529258728,0.3368755578994751,0.6074814200401306,0.6074814200401306,0.0,58.64649200439453,96.0,14017.87109375,-0.0,298.93524169921875,1.0,283.130615234375,285.5963134765625,292.0909729003906,293.2659912109375,293.1499938964844,293.1499938964844,283.1499938964844,14503.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449627041816711,1.0,0.0,0.0,1.3451188802719116,1.3451238870620728,1.207298794270173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.05517578125,0.0,103.24549865722656,1895.4371337890625,0.0,665.9097900390625,0.3655557632446289,1.0,0.0,3.0,1.0,0.0
18160320,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.6613960266113281,0.1266106069087982,0.1165432780981063,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7169440388679504,0.1605246663093567,0.1545112431049347,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.7835443615913391,0.2117367535829544,0.1503508687019348,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.6592551469802856,0.1255678087472915,0.1215707063674926,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.6777734756469727,0.1360388845205307,0.6243079900741577,286.16827392578125,286.1499938964844,288.9601745605469,288.2542724609375,293.3539733886719,297.72760009765625,286.1706237792969,1.0,0.301285058259964,1.0,1.0,0.5904413461685181,1.0,-1.4009455442428589,0.7097053527832031,0.691240131855011,0.3854935467243194,0.6027069687843323,0.6027069687843323,0.0,61.65512847900391,84.0,13437.2578125,-0.0,303.0511169433594,1.0,283.1353759765625,285.60028076171875,291.9537658691406,293.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,16697.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648671388626099,1.0,0.0,0.0,1.288343906402588,1.288349151611328,1.1075339756416724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.55517578125,0.0,99.6737060546875,1895.4371337890625,0.0,751.41015625,0.3632205724716186,1.0,0.0,3.0,1.0,0.0
18160380,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.6395002603530884,0.1241069138050079,0.1142228096723556,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.6949126124382019,0.1591705530881881,0.1531452536582946,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.7597566246986389,0.2105720341205597,0.1488124132156372,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.6381978988647461,0.1233482435345649,0.1195152401924133,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.654586136341095,0.1334588229656219,0.6126018762588501,285.9717102050781,286.1499938964844,288.9366760253906,288.23126220703125,289.9490051269531,297.646728515625,285.9789733886719,1.0,0.3078064620494842,1.0,1.0,0.1968137770891189,1.0,-1.3781466484069824,1.2361772060394287,0.1419694423675537,0.914979100227356,0.4208282232284546,0.4208282232284546,0.0,69.860107421875,72.0,9565.21875,-0.0,312.9085998535156,1.0,283.1454467773437,285.6001892089844,291.3228759765625,292.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,24732.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825064778327942,1.0,0.0,0.0,0.8830035924911499,0.8830090165138245,5.2025750818529566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.921630859375,0.0,62.80405044555664,1895.4371337890625,0.0,836.0185546875,0.3246961832046509,1.0,0.0,3.0,1.0,0.0
18160440,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.6395002603530884,0.1241069138050079,0.1142228096723556,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.6949126124382019,0.1591705530881881,0.1531452536582946,297.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.7597566246986389,0.2105720341205597,0.1488124132156372,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.6381978988647461,0.1233482435345649,0.1195152401924133,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.654586136341095,0.1334588229656219,0.6126018762588501,285.9717102050781,286.1499938964844,288.9366760253906,288.23126220703125,289.9490051269531,297.646728515625,285.9789733886719,1.0,0.3078064620494842,1.0,1.0,0.1968137770891189,1.0,-1.3781466484069824,1.2361772060394287,0.1419694423675537,0.914979100227356,0.4208282232284546,0.4208282232284546,0.0,69.860107421875,72.0,9565.21875,-0.0,312.9085998535156,1.0,283.1454467773437,285.6001892089844,291.3228759765625,292.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,24732.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825064778327942,1.0,0.0,0.0,0.8830035924911499,0.8830090165138245,5.2025750818529566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.921630859375,0.0,62.80405044555664,1895.4371337890625,0.0,836.0185546875,0.3246961832046509,1.0,0.0,3.0,1.0,0.0
18160500,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.6356162428855896,0.1234229803085327,0.1134695187211036,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.6914096474647522,0.1590552031993866,0.1528970450162887,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7570026516914368,0.2112093865871429,0.1490339338779449,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.6344320774078369,0.1226853057742118,0.1187842041254043,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.6504175662994385,0.1327149271965026,0.6086183190345764,286.0057373046875,286.1499938964844,288.9251403808594,288.2199401855469,288.9232177734375,297.61865234375,286.0032958984375,1.0,0.3085195124149322,1.0,1.0,0.0,1.0,-1.371548056602478,1.3715405464172363,7.547241239080904e-06,1.0511306524276731,0.3920721411705017,0.3920721411705017,0.0,71.23078918457031,72.0,8249.5615234375,-0.0,313.374755859375,1.0,283.1469421386719,285.7173156738281,291.0205078125,291.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,23383.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472227931022644,1.0,0.0,0.0,0.7483639121055603,0.7483688592910767,3.736965936695924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2687.313232421875,0.0,47.05404281616211,1895.4371337890625,0.0,675.1137084960938,0.3028666377067566,1.0,0.0,3.0,1.0,0.0
18160560,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804443359375,0.6347406506538391,0.1230823770165443,0.1130027920007705,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.6914194822311401,0.1592779010534286,0.1529412865638733,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7579654455184937,0.2123582363128662,0.1496518701314926,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0803527832031,0.6335501670837402,0.1223140135407447,0.1182895004749298,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.6494468450546265,0.1323197484016418,0.606033980846405,286.0863037109375,286.1499938964844,288.9137268066406,288.208740234375,288.9146728515625,297.59698486328125,286.1019287109375,1.0,0.3079604506492615,1.0,1.0,0.0,1.0,-1.368085265159607,1.3680837154388428,1.5686359802202787e-06,1.048337697982788,0.4071524739265442,0.4071524739265442,0.0,71.20074462890625,60.0,7877.525390625,-0.0,311.7732238769531,1.0,283.1478576660156,285.81549072265625,290.8100891113281,291.4994201660156,293.1499938964844,293.1499938964844,283.1499938964844,21435.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496615320444107,1.0,0.0,0.0,0.6924157738685608,0.692420244216919,3.199096809680668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.138427734375,0.0,39.40032958984375,1895.4371337890625,0.0,496.6487121582031,0.2886831760406494,1.0,0.0,3.0,1.0,0.0
18160620,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.6377246975898743,0.1229966655373573,0.1127323061227798,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.6964103579521179,0.1599848270416259,0.1533980816602707,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080627441406,0.7644317150115967,0.2144448310136795,0.1509333103895187,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.6364163756370544,0.1221676543354988,0.1179459616541862,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.6526143550872803,0.1322125941514969,0.6044549345970154,286.10791015625,286.1499938964844,288.8982238769531,288.1935729980469,288.8991394042969,297.5741271972656,286.1158142089844,1.0,0.3055311441421509,1.0,1.0,0.0,1.0,-1.3675367832183838,1.3675352334976196,1.5674786482122729e-06,1.0478698015213013,0.3986365795135498,0.3986365795135498,0.0,69.231201171875,60.0,7733.18994140625,-0.0,306.9481811523437,1.0,283.148681640625,285.84136962890625,290.7095031738281,291.3209533691406,293.1499938964844,293.1499938964844,283.1499938964844,19896.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424685388803482,1.0,0.0,0.0,0.6772343516349792,0.6772385239601135,3.0603523271111044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.1513671875,0.0,36.05540084838867,1895.4371337890625,0.0,321.5030212402344,0.2795738279819488,1.0,0.0,3.0,1.0,0.0
