time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160680,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.6402191519737244,0.1230311393737793,0.1126750707626342,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.7000141739845276,0.1603766083717346,0.1536731123924255,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.7687563896179199,0.2154464721679687,0.1515604555606842,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.6388610005378723,0.1221846714615821,0.1178660839796066,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.6553228497505188,0.1322641521692276,0.6041927933692932,286.1307678222656,286.1499938964844,288.8914794921875,288.1869506835937,288.89239501953125,297.5654296875,286.1343078613281,1.0,0.3039594888687134,1.0,1.0,0.0,1.0,-1.3681397438049316,1.3681381940841677,1.5687123777752277e-06,1.0483436584472656,0.4079790711402893,0.4079790711402893,0.0,67.83338928222656,48.0,7748.38671875,-0.0,303.95806884765625,1.0,283.14892578125,285.8592224121094,290.7083740234375,291.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,19244.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956336677074432,1.0,0.0,0.0,0.680452287197113,0.6804563999176025,3.0895048297452377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.8603515625,0.0,35.39102935791016,1895.4371337890625,0.0,268.077880859375,0.2774085104465484,1.0,0.0,3.0,1.0,0.0
18160740,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.6529318690299988,0.1232822611927986,0.112618401646614,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.7164146304130554,0.1618076115846634,0.1547238677740097,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7884832620620728,0.2188115268945694,0.1536977291107177,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.651439905166626,0.1224308460950851,0.1177836135029792,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.6692174673080444,0.1326645910739898,0.6044222712516785,286.14459228515625,286.1499938964844,288.8701477050781,288.16607666015625,288.8710021972656,297.54052734375,286.1455993652344,1.0,0.2971896231174469,1.0,1.0,0.0,1.0,-1.3720742464065552,1.3720725774765017,1.5768154071338358e-06,1.0514744520187378,0.4078322350978851,0.4078322350978851,0.0,61.68387985229492,36.0,7662.044921875,-0.0,291.3179626464844,1.0,283.1494445800781,285.871826171875,290.8288879394531,291.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,18478.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262020349502563,1.0,0.0,0.0,0.6719191670417786,0.6719231009483337,3.0125029581995484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.8427734375,0.0,33.70256423950195,1895.4371337890625,0.0,157.64710998535156,0.2728086709976196,1.0,0.0,3.0,1.0,0.0
18160800,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.6529318690299988,0.1232822611927986,0.112618401646614,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.7164146304130554,0.1618076115846634,0.1547238677740097,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7884832620620728,0.2188115268945694,0.1536977291107177,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.651439905166626,0.1224308460950851,0.1177836135029792,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.6692174673080444,0.1326645910739898,0.6044222712516785,286.14459228515625,286.1499938964844,288.8701477050781,288.16607666015625,288.8710021972656,297.54052734375,286.1455993652344,1.0,0.2971896231174469,1.0,1.0,0.0,1.0,-1.3720742464065552,1.3720725774765017,1.5768154071338358e-06,1.0514744520187378,0.4078322350978851,0.4078322350978851,0.0,61.68387985229492,36.0,7662.044921875,-0.0,291.3179626464844,1.0,283.1494445800781,285.871826171875,290.8288879394531,291.3605041503906,293.1499938964844,293.1499938964844,283.1499938964844,18478.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3262020349502563,1.0,0.0,0.0,0.6719191670417786,0.6719231009483337,3.0125029581995484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.8427734375,0.0,33.70256423950195,1895.4371337890625,0.0,157.64710998535156,0.2728086709976196,1.0,0.0,3.0,1.0,0.0
18160860,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.6734222769737244,0.1236291751265525,0.112618863582611,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7383262515068054,0.1633264422416687,0.1558355391025543,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8164128065109253,0.2221795171499252,0.155821293592453,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.6718776822090149,0.1228313446044921,0.1178223490715026,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.6912232637405396,0.1332517266273498,0.6054162979125977,286.1473388671875,286.1499938964844,288.8499450683594,288.1462707519531,288.8507385253906,297.5189819335937,286.1479797363281,1.0,0.2884198725223541,1.0,1.0,0.0,1.0,-1.3771979808807373,1.3771964311599731,1.58742102485121e-06,1.0555641651153564,0.4065508842468261,0.4065508842468261,0.0,53.84790802001953,25.0,7602.2373046875,-0.0,275.14813232421875,1.0,283.14971923828125,285.87359619140625,291.0130920410156,291.5338439941406,293.1499938964844,293.1499938964844,283.1499938964844,18215.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999759316444397,1.0,0.0,0.0,0.6664395928382874,0.6664434671401978,2.9635689458018533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.070068359375,0.0,32.94868469238281,1895.4371337890625,0.0,116.06068420410156,0.270861953496933,1.0,0.0,3.0,1.0,0.0
18160920,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.6734222769737244,0.1236291751265525,0.112618863582611,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.7383262515068054,0.1633264422416687,0.1558355391025543,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8164128065109253,0.2221795171499252,0.155821293592453,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.6718776822090149,0.1228313446044921,0.1178223490715026,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.6912232637405396,0.1332517266273498,0.6054162979125977,286.1473388671875,286.1499938964844,288.8499450683594,288.1462707519531,288.8507385253906,297.5189819335937,286.1479797363281,1.0,0.2884198725223541,1.0,1.0,0.0,1.0,-1.3771979808807373,1.3771964311599731,1.58742102485121e-06,1.0555641651153564,0.4065508842468261,0.4065508842468261,0.0,53.84790802001953,25.0,7602.2373046875,-0.0,275.14813232421875,1.0,283.14971923828125,285.87359619140625,291.0130920410156,291.5338439941406,293.1499938964844,293.1499938964844,283.1499938964844,18215.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999759316444397,1.0,0.0,0.0,0.6664395928382874,0.6664434671401978,2.9635689458018533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.070068359375,0.0,32.94868469238281,1895.4371337890625,0.0,116.06068420410156,0.270861953496933,1.0,0.0,3.0,1.0,0.0
18160980,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7030829191207886,0.12399423122406,0.1126194670796394,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7695964574813843,0.1648329943418502,0.1569228321313858,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8516716957092285,0.2254621386528015,0.1578733175992965,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.70162433385849,0.1232839822769165,0.117898978292942,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.721094012260437,0.1339014172554016,0.6066554188728333,286.1480712890625,286.1499938964844,288.8310241699219,288.12774658203125,288.831787109375,297.4995422363281,286.14825439453125,1.0,0.2785157561302185,1.0,1.0,0.0,1.0,-1.3825466632843018,1.3825451135635376,1.5985442587407306e-06,1.0598353147506714,0.4056803286075592,0.4056803286075592,0.0,45.241676330566406,25.0,7562.58447265625,-0.0,257.1327819824219,1.0,283.1498413085937,285.8729858398437,291.1503295898437,291.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18105.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059770762920379,1.0,0.0,0.0,0.6635308265686035,0.6635346412658691,2.9377554611187413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.804443359375,0.0,32.59299850463867,1895.4371337890625,0.0,125.7862777709961,0.2699727416038513,1.0,0.0,3.0,1.0,0.0
18161040,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7030829191207886,0.12399423122406,0.1126194670796394,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.7695964574813843,0.1648329943418502,0.1569228321313858,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.8516716957092285,0.2254621386528015,0.1578733175992965,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.70162433385849,0.1232839822769165,0.117898978292942,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.721094012260437,0.1339014172554016,0.6066554188728333,286.1480712890625,286.1499938964844,288.8310241699219,288.12774658203125,288.831787109375,297.4995422363281,286.14825439453125,1.0,0.2785157561302185,1.0,1.0,0.0,1.0,-1.3825466632843018,1.3825451135635376,1.5985442587407306e-06,1.0598353147506714,0.4056803286075592,0.4056803286075592,0.0,45.241676330566406,25.0,7562.58447265625,-0.0,257.1327819824219,1.0,283.1498413085937,285.8729858398437,291.1503295898437,291.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,18105.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059770762920379,1.0,0.0,0.0,0.6635308265686035,0.6635346412658691,2.9377554611187413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.804443359375,0.0,32.59299850463867,1895.4371337890625,0.0,125.7862777709961,0.2699727416038513,1.0,0.0,3.0,1.0,0.0
18161100,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.7170541286468506,0.1241690069437027,0.1126508563756942,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.7857258319854736,0.1655645668506622,0.1574861854314804,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.8698186874389648,0.2270563393831253,0.1588956117630005,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.7157880663871765,0.1235113218426704,0.1179791688919067,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.7343460917472839,0.1342282444238662,0.6074811816215515,286.1486511230469,286.1499938964844,288.8221435546875,288.1190185546875,288.8228454589844,297.49041748046875,286.148681640625,1.0,0.2748909890651703,1.0,1.0,0.0,1.0,-1.3855748176574707,1.3855732679367063,1.6048585393946269e-06,1.062247395515442,0.4055458903312683,0.4055458903312683,0.0,41.8538703918457,25.0,7546.919921875,-0.0,250.3705291748047,1.0,283.14990234375,285.8726501464844,291.1838684082031,291.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18074.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150331079959869,1.0,0.0,0.0,0.6624183058738708,0.6624221205711365,2.92791249023594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.01416015625,0.0,32.4724235534668,1895.4371337890625,0.0,140.1969757080078,0.269695520401001,1.0,0.0,3.0,1.0,0.0
18161160,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.7290757894515991,0.1243292540311813,0.1126951277256012,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.8010746836662292,0.1662730723619461,0.1580547839403152,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.8874644637107849,0.2286112904548645,0.1599104255437851,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.7279462218284607,0.1237294152379036,0.1180780306458473,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.7469189167022705,0.1345454752445221,0.6083953380584717,286.14874267578125,286.1499938964844,288.8136291503906,288.1106872558594,288.8143005371094,297.4815673828125,286.1487731933594,1.0,0.2718624472618103,1.0,1.0,0.0,1.0,-1.388744831085205,1.388743281364441,1.6114909158204682e-06,1.0647774934768677,0.405162364244461,0.405162364244461,0.0,39.07948684692383,25.0,7531.85693359375,-0.0,245.0834045410156,1.0,283.1499328613281,285.8719482421875,291.1947326660156,291.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18058.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246780335903168,1.0,0.0,0.0,0.6612758040428162,0.6612796187400818,2.9178213623026763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.874755859375,0.0,32.37010955810547,1895.4371337890625,0.0,155.2816162109375,0.2694728672504425,1.0,0.0,3.0,1.0,0.0
18161220,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7516573667526245,0.1246008649468422,0.1127869039773941,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.8283693790435791,0.1676149219274521,0.1591711193323135,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9228763580322266,0.2316018193960189,0.161893144249916,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7506820559501648,0.1241278201341629,0.1182910948991775,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7717495560646057,0.1351419985294342,0.610292911529541,286.1490173339844,286.1499938964844,288.79791259765625,288.0953063964844,288.79852294921875,297.4624938964844,286.1490478515625,1.0,0.2672386765480041,1.0,1.0,0.0,1.0,-1.395108938217163,1.3951072692871094,1.6248611700575566e-06,1.0698572397232056,0.4046126008033752,0.4046126008033752,0.0,34.725032806396484,25.0,7506.9521484375,-0.0,237.2784576416016,1.0,283.14996337890625,285.8705444335937,291.16949462890625,291.7411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18037.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401528000831604,1.0,0.0,0.0,0.6594641208648682,0.6594679355621338,2.901855467030145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.577392578125,0.0,32.21478271484375,1895.4371337890625,0.0,179.18031311035156,0.2691467106342315,1.0,0.0,3.0,1.0,0.0
18161280,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7516573667526245,0.1246008649468422,0.1127869039773941,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.8283693790435791,0.1676149219274521,0.1591711193323135,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9228763580322266,0.2316018193960189,0.161893144249916,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7506820559501648,0.1241278201341629,0.1182910948991775,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7717495560646057,0.1351419985294342,0.610292911529541,286.1490173339844,286.1499938964844,288.79791259765625,288.0953063964844,288.79852294921875,297.4624938964844,286.1490478515625,1.0,0.2672386765480041,1.0,1.0,0.0,1.0,-1.395108938217163,1.3951072692871094,1.6248611700575566e-06,1.0698572397232056,0.4046126008033752,0.4046126008033752,0.0,34.725032806396484,25.0,7506.9521484375,-0.0,237.2784576416016,1.0,283.14996337890625,285.8705444335937,291.16949462890625,291.7411804199219,293.1499938964844,293.1499938964844,283.1499938964844,18037.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401528000831604,1.0,0.0,0.0,0.6594641208648682,0.6594679355621338,2.901855467030145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.577392578125,0.0,32.21478271484375,1895.4371337890625,0.0,179.18031311035156,0.2691467106342315,1.0,0.0,3.0,1.0,0.0
18161340,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7727780342102051,0.1248028501868248,0.1128634288907051,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8522182703018188,0.1688476055860519,0.1602348983287811,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9566947817802428,0.2344255149364471,0.1637961268424987,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7720047831535339,0.1244658753275871,0.1184985339641571,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7948208451271057,0.1356825232505798,0.6121802926063538,286.1492004394531,286.1499938964844,288.7840881347656,288.0817565917969,288.7846069335937,297.4421691894531,286.1492614746094,1.0,0.2641253471374511,1.0,1.0,0.0,1.0,-1.4012773036956787,1.401275634765625,1.637889567973616e-06,1.0747807025909424,0.4041580855846405,0.4041580855846405,0.0,31.620826721191406,25.0,7487.4501953125,-0.0,232.303939819336,1.0,283.1499938964844,285.869140625,291.1171569824219,291.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18026.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468878269195556,1.0,0.0,0.0,0.6581008434295654,0.658104658126831,2.8898703874347124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.796630859375,0.0,32.10438537597656,1895.4371337890625,0.0,189.55918884277344,0.2689217031002044,1.0,0.0,3.0,1.0,0.0
18161400,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7727780342102051,0.1248028501868248,0.1128634288907051,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8522182703018188,0.1688476055860519,0.1602348983287811,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.9566947817802428,0.2344255149364471,0.1637961268424987,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7720047831535339,0.1244658753275871,0.1184985339641571,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7948208451271057,0.1356825232505798,0.6121802926063538,286.1492004394531,286.1499938964844,288.7840881347656,288.0817565917969,288.7846069335937,297.4421691894531,286.1492614746094,1.0,0.2641253471374511,1.0,1.0,0.0,1.0,-1.4012773036956787,1.401275634765625,1.637889567973616e-06,1.0747807025909424,0.4041580855846405,0.4041580855846405,0.0,31.620826721191406,25.0,7487.4501953125,-0.0,232.303939819336,1.0,283.1499938964844,285.869140625,291.1171569824219,291.6918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18026.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468878269195556,1.0,0.0,0.0,0.6581008434295654,0.658104658126831,2.8898703874347124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2511.796630859375,0.0,32.10438537597656,1895.4371337890625,0.0,189.55918884277344,0.2689217031002044,1.0,0.0,3.0,1.0,0.0
18161460,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7916366457939148,0.1249385923147201,0.1129130646586418,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8740705251693726,0.1699731796979904,0.1612320989370346,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.98226135969162,0.237087607383728,0.1656116694211959,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7911336421966553,0.12474225461483,0.1186828836798667,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8146301507949829,0.1361608952283859,0.6139621138572693,286.1494140625,286.1499938964844,288.7723388671875,288.0702209472656,288.77276611328125,297.4227905273437,286.14947509765625,1.0,0.2620697021484375,1.0,1.0,0.0,1.0,-1.4070738554000854,1.4070721864700315,1.650194917601766e-06,1.0794072151184082,0.403855949640274,0.403855949640274,0.0,29.3980770111084,25.0,7473.19384765625,-0.0,229.24913024902344,1.0,283.1499938964844,285.8678894042969,291.07086181640625,291.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18018.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464082479476928,1.0,0.0,0.0,0.6571635603904724,0.657167375087738,2.8816446118185013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.27783203125,0.0,32.028099060058594,1895.4371337890625,0.0,188.8193206787109,0.2687656581401825,1.0,0.0,3.0,1.0,0.0
18161520,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7916366457939148,0.1249385923147201,0.1129130646586418,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8740705251693726,0.1699731796979904,0.1612320989370346,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.98226135969162,0.237087607383728,0.1656116694211959,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7911336421966553,0.12474225461483,0.1186828836798667,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8146301507949829,0.1361608952283859,0.6139621138572693,286.1494140625,286.1499938964844,288.7723388671875,288.0702209472656,288.77276611328125,297.4227905273437,286.14947509765625,1.0,0.2620697021484375,1.0,1.0,0.0,1.0,-1.4070738554000854,1.4070721864700315,1.650194917601766e-06,1.0794072151184082,0.403855949640274,0.403855949640274,0.0,29.3980770111084,25.0,7473.19384765625,-0.0,229.24913024902344,1.0,283.1499938964844,285.8678894042969,291.07086181640625,291.6415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18018.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3464082479476928,1.0,0.0,0.0,0.6571635603904724,0.657167375087738,2.8816446118185013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.27783203125,0.0,32.028099060058594,1895.4371337890625,0.0,188.8193206787109,0.2687656581401825,1.0,0.0,3.0,1.0,0.0
18161580,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8066569566726685,0.1250105649232864,0.1129320338368415,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8922648429870605,0.1709928661584854,0.1621573567390442,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.9949674606323242,0.2396226823329925,0.164430558681488,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8064607381820679,0.1249569728970527,0.1188374459743499,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8293901681900024,0.1365743428468704,0.6155903339385986,286.1495666503906,286.1499938964844,288.7628479003906,288.0609436035156,288.76318359375,297.4046325683594,286.14959716796875,1.0,0.2607569098472595,1.0,1.0,0.0,1.0,-1.4119426012039185,1.4119409322738647,1.660585780882684e-06,1.0833015441894531,0.4036489725112915,0.4036489725112915,0.0,27.886951446533203,25.0,7462.9443359375,-0.0,227.0315704345703,1.0,283.1499938964844,285.8667907714844,291.0434875488281,291.608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18012.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423594832420349,1.0,0.0,0.0,0.656557559967041,0.6565613746643066,2.8763322390545912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.708740234375,0.0,31.97828483581543,1895.4371337890625,0.0,182.578842163086,0.2686624526977539,1.0,0.0,3.0,1.0,0.0
18161640,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8066569566726685,0.1250105649232864,0.1129320338368415,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8922648429870605,0.1709928661584854,0.1621573567390442,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.9949674606323242,0.2396226823329925,0.164430558681488,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8064607381820679,0.1249569728970527,0.1188374459743499,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8293901681900024,0.1365743428468704,0.6155903339385986,286.1495666503906,286.1499938964844,288.7628479003906,288.0609436035156,288.76318359375,297.4046325683594,286.14959716796875,1.0,0.2607569098472595,1.0,1.0,0.0,1.0,-1.4119426012039185,1.4119409322738647,1.660585780882684e-06,1.0833015441894531,0.4036489725112915,0.4036489725112915,0.0,27.886951446533203,25.0,7462.9443359375,-0.0,227.0315704345703,1.0,283.1499938964844,285.8667907714844,291.0434875488281,291.608154296875,293.1499938964844,293.1499938964844,283.1499938964844,18012.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3423594832420349,1.0,0.0,0.0,0.656557559967041,0.6565613746643066,2.8763322390545912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2497.708740234375,0.0,31.97828483581543,1895.4371337890625,0.0,182.578842163086,0.2686624526977539,1.0,0.0,3.0,1.0,0.0
18161700,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480407714844,0.8067354559898376,0.1250141263008117,0.1129459589719772,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.8931707143783569,0.1714553982019424,0.162610650062561,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.9908801913261414,0.2414391189813614,0.1617903262376785,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480407714844,0.8066954612731934,0.125032752752304,0.1189201027154922,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480407714844,0.8297836184501648,0.1367508471012115,0.6164295673370361,286.14794921875,286.1499938964844,288.759033203125,288.05718994140625,288.75933837890625,297.4001770019531,286.14764404296875,1.0,0.2600800395011902,1.0,1.0,0.0,1.0,-1.407469391822815,1.4074677228927612,1.651118282097741e-06,1.0798057317733765,0.4021061956882477,0.4021061956882477,0.0,27.806459426879883,25.0,7433.56982421875,-0.0,225.58404541015625,1.0,283.1499938964844,285.86572265625,291.03619384765625,291.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18039.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400109708309173,1.0,0.0,0.0,0.6542559266090393,0.6542597413063049,2.8562011422650364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.412109375,0.0,31.85452079772949,1895.4371337890625,0.0,178.9618682861328,0.268475592136383,1.0,0.0,3.0,1.0,0.0
18161760,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.8091415762901306,0.1250083446502685,0.1129359826445579,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.8967183828353882,0.1718938052654266,0.163025826215744,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.9892262816429138,0.2436192333698272,0.1593401432037353,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.8092543482780457,0.1250977665185928,0.1189770922064781,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.8324151635169983,0.1369216740131378,0.6171649694442749,286.1477355957031,286.1499938964844,288.7558288574219,288.0540771484375,288.7561340332031,297.3996276855469,286.1477355957031,1.0,0.2595167756080627,1.0,1.0,0.0,1.0,-1.40582537651062,1.4058237075805664,1.647589101594349e-06,1.0784612894058228,0.4012132585048675,0.4012132585048675,0.0,27.531389236450195,25.0,7409.0400390625,-0.0,224.31393432617188,1.0,283.1499938964844,285.865966796875,291.0318298339844,291.5894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18052.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376747369766235,1.0,0.0,0.0,0.6518129706382751,0.6518167853355408,2.83491132790914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.9560546875,0.0,31.70208549499512,1895.4371337890625,0.0,175.36398315429688,0.2682267725467682,1.0,0.0,3.0,1.0,0.0
18161820,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8137773275375366,0.1249735280871391,0.1128943488001823,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.9037207961082458,0.172709658741951,0.1637979000806808,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.987082839012146,0.2481532990932464,0.1552736312150955,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8141739368438721,0.1251993030309677,0.1190637871623039,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8376684188842773,0.1372441947460174,0.6185529232025146,286.148193359375,286.1499938964844,288.7514953613281,288.0498352050781,288.75164794921875,297.4002380371094,286.1482238769531,1.0,0.2585750520229339,1.0,1.0,0.0,1.0,-1.4036937952041626,1.4036922454833984,1.643056862121739e-06,1.0767549276351929,0.4002212285995483,0.4002212285995483,0.0,27.0179443359375,28.0,7378.96142578125,-0.0,222.2513427734375,1.0,283.1499938964844,285.8668518066406,291.02978515625,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18045.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336590826511383,1.0,0.0,0.0,0.6490023732185364,0.649006187915802,2.8105159088909204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.911376953125,0.0,31.49868392944336,1895.4371337890625,0.0,169.17567443847656,0.2678418159484863,1.0,0.0,3.0,1.0,0.0
18161880,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8137773275375366,0.1249735280871391,0.1128943488001823,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.9037207961082458,0.172709658741951,0.1637979000806808,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.987082839012146,0.2481532990932464,0.1552736312150955,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8141739368438721,0.1251993030309677,0.1190637871623039,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8376684188842773,0.1372441947460174,0.6185529232025146,286.148193359375,286.1499938964844,288.7514953613281,288.0498352050781,288.75164794921875,297.4002380371094,286.1482238769531,1.0,0.2585750520229339,1.0,1.0,0.0,1.0,-1.4036937952041626,1.4036922454833984,1.643056862121739e-06,1.0767549276351929,0.4002212285995483,0.4002212285995483,0.0,27.0179443359375,28.0,7378.96142578125,-0.0,222.2513427734375,1.0,283.1499938964844,285.8668518066406,291.02978515625,291.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18045.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336590826511383,1.0,0.0,0.0,0.6490023732185364,0.649006187915802,2.8105159088909204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2467.911376953125,0.0,31.49868392944336,1895.4371337890625,0.0,169.17567443847656,0.2678418159484863,1.0,0.0,3.0,1.0,0.0
18161940,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8133383989334106,0.1249102354049682,0.1128456741571426,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.9047181606292723,0.1734532117843628,0.164519727230072,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.9872391223907472,0.252249151468277,0.1555564105510711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8140124082565308,0.1252683103084564,0.1191384643316268,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8379167914390564,0.1375366002321243,0.619909405708313,286.1497497558594,286.1499938964844,288.75,288.0483703613281,288.75006103515625,297.3974914550781,286.1499328613281,1.0,0.2591871619224548,1.0,1.0,0.0,1.0,-1.4065533876419067,1.406551718711853,1.649093178457406e-06,1.0789974927902222,0.4006286859512329,0.4006286859512329,0.0,27.099102020263672,31.0,7379.8564453125,-0.0,223.54412841796875,1.0,283.1499938964844,285.8679504394531,291.0343017578125,291.5844421386719,293.1499938964844,293.1499938964844,283.1499938964844,18014.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309268951416015,1.0,0.0,0.0,0.6488426327705383,0.648846447467804,2.80913265982008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2468.6650390625,0.0,31.44599723815918,1895.4371337890625,0.0,164.95899963378906,0.2676880657672882,1.0,0.0,3.0,1.0,0.0
18162000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8133383989334106,0.1249102354049682,0.1128456741571426,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.9047181606292723,0.1734532117843628,0.164519727230072,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.9872391223907472,0.252249151468277,0.1555564105510711,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8140124082565308,0.1252683103084564,0.1191384643316268,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8379167914390564,0.1375366002321243,0.619909405708313,286.1497497558594,286.1499938964844,288.75,288.0483703613281,288.75006103515625,297.3974914550781,286.1499328613281,1.0,0.2591871619224548,1.0,1.0,0.0,1.0,-1.4065533876419067,1.406551718711853,1.649093178457406e-06,1.0789974927902222,0.4006286859512329,0.4006286859512329,0.0,27.099102020263672,31.0,7379.8564453125,-0.0,223.54412841796875,1.0,283.1499938964844,285.8679504394531,291.0343017578125,291.5844421386719,293.1499938964844,293.1499938964844,283.1499938964844,18014.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309268951416015,1.0,0.0,0.0,0.6488426327705383,0.648846447467804,2.80913265982008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2468.6650390625,0.0,31.44599723815918,1895.4371337890625,0.0,164.95899963378906,0.2676880657672882,1.0,0.0,3.0,1.0,0.0
18162060,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8085677027702332,0.1248064413666725,0.1127795577049255,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9005508422851562,0.174118623137474,0.1651854664087295,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9893116354942322,0.2551957666873932,0.1595109403133392,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8095410466194153,0.125297263264656,0.1191940456628799,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8338823914527893,0.137774258852005,0.6211292147636414,286.15142822265625,286.1499938964844,288.7506103515625,288.0489501953125,288.7505798339844,297.3855285644531,286.1515808105469,1.0,0.2609534859657287,1.0,1.0,0.0,1.0,-1.4135515689849854,1.4135499000549316,1.6639984323774115e-06,1.0845576524734497,0.4022790193557739,0.4022790193557739,0.0,27.6842098236084,34.0,7412.9091796875,-0.0,227.6553497314453,1.0,283.1499938964844,285.86822509765625,291.0435791015625,291.5946655273437,293.1499938964844,293.1499938964844,283.1499938964844,17973.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300226628780365,1.0,0.0,0.0,0.651823878288269,0.6518276333808899,2.835005830092996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.004150390625,0.0,31.597978591918945,1895.4371337890625,0.0,163.5618896484375,0.267890989780426,1.0,0.0,3.0,1.0,0.0
18162120,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8085677027702332,0.1248064413666725,0.1127795577049255,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9005508422851562,0.174118623137474,0.1651854664087295,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9893116354942322,0.2551957666873932,0.1595109403133392,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8095410466194153,0.125297263264656,0.1191940456628799,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8338823914527893,0.137774258852005,0.6211292147636414,286.15142822265625,286.1499938964844,288.7506103515625,288.0489501953125,288.7505798339844,297.3855285644531,286.1515808105469,1.0,0.2609534859657287,1.0,1.0,0.0,1.0,-1.4135515689849854,1.4135499000549316,1.6639984323774115e-06,1.0845576524734497,0.4022790193557739,0.4022790193557739,0.0,27.6842098236084,34.0,7412.9091796875,-0.0,227.6553497314453,1.0,283.1499938964844,285.86822509765625,291.0435791015625,291.5946655273437,293.1499938964844,293.1499938964844,283.1499938964844,17973.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300226628780365,1.0,0.0,0.0,0.651823878288269,0.6518276333808899,2.835005830092996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2481.004150390625,0.0,31.597978591918945,1895.4371337890625,0.0,163.5618896484375,0.267890989780426,1.0,0.0,3.0,1.0,0.0
18162180,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8037025928497314,0.1247181966900825,0.112725019454956,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8959057927131653,0.1744843423366546,0.1655614376068115,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9911742806434632,0.2563242018222809,0.1634505838155746,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8048809766769409,0.1252918243408203,0.1192144006490707,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.8296603560447693,0.1378829330205917,0.6217564344406128,286.1523132324219,286.1499938964844,288.7515869140625,288.0499267578125,288.7515563964844,297.3734436035156,286.1524658203125,1.0,0.2625266909599304,1.0,1.0,0.0,1.0,-1.4194374084472656,1.419435739517212,1.6766093722253572e-06,1.0892404317855835,0.4037072658538818,0.4037072658538818,0.0,28.265079498291016,34.0,7444.62255859375,-0.0,231.3578338623047,1.0,283.1499938964844,285.86785888671875,291.050048828125,291.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304146230220794,1.0,0.0,0.0,0.6547629833221436,0.6547667384147644,2.8606299551370284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2492.40673828125,0.0,31.77203941345215,1895.4371337890625,0.0,164.16761779785156,0.2681697010993957,1.0,0.0,3.0,1.0,0.0
18162240,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8000152707099915,0.1246525272727012,0.1126844882965087,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.8923168182373047,0.1747024953365326,0.1657895743846893,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.99244886636734,0.2567949891090393,0.1664184182882309,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8013067245483398,0.1252796351909637,0.1192219108343124,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8264449238777161,0.1379377394914627,0.6221060156822205,286.1528015136719,286.25,288.75250244140625,288.0508117675781,288.7524108886719,297.3641967773437,286.1529541015625,1.0,0.2636837959289551,1.0,1.0,0.0,1.0,-1.423658847808838,1.4236571788787842,1.6856932916198275e-06,1.0925997495651243,0.338078111410141,0.338078111410141,0.0,28.71084976196289,25.0,7468.42724609375,-0.0,234.0999298095703,1.0,283.1499938964844,285.86749267578125,291.0541381835937,291.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17938.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309516906738281,1.0,0.0,0.0,0.6569854021072388,0.6569892168045044,2.8800826612496173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.859375,0.0,31.909019470214844,1895.4371337890625,0.0,164.99729919433594,0.2683971524238586,1.0,0.0,3.0,1.0,0.0
18162300,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.8004980683326721,0.1246544867753982,0.1126275435090065,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835388183594,0.8935327529907227,0.1750586777925491,0.166071817278862,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.9922358393669128,0.2576275765895843,0.1659042835235595,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.8019208908081055,0.1253188550472259,0.119218461215496,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27984619140625,0.8271816372871399,0.1380664110183715,0.6224815249443054,286.28564453125,286.25,288.75396728515625,288.05224609375,288.7538452148437,297.3541259765625,286.2916564941406,1.0,0.2633347809314728,1.0,1.0,0.0,1.0,-1.4237669706344604,1.4237653017044067,1.6860122968864744e-06,1.0927720069885254,0.4109418988227844,0.4109418988227844,0.0,28.64943122863769,25.0,7177.20849609375,-0.0,233.9925842285156,1.0,283.1499938964844,285.9587097167969,291.0259094238281,291.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18057.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327341616153717,1.0,0.0,0.0,0.6087740063667297,0.6087777614593506,2.4728949554742043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2390.80029296875,0.0,28.814088821411133,1895.4371337890625,0.0,159.4134979248047,0.2639287412166595,1.0,0.0,3.0,1.0,0.0
18162360,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8051779270172119,0.1246579810976982,0.1126436740159988,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8993775248527527,0.1754129379987716,0.1664196997880935,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.9905427098274232,0.2590574920177459,0.1620671302080154,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8066592812538147,0.1253630220890045,0.1192613765597343,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21502685546875,0.8317891359329224,0.1382019370794296,0.6230999827384949,286.2133483886719,286.3500061035156,288.7558288574219,288.0540466308594,288.75567626953125,297.3499450683594,286.21728515625,1.0,0.2620819807052612,1.0,1.0,0.0,1.0,-1.4203946590423584,1.420392990112305,1.6787847698651603e-06,1.0901212692260742,0.2965289652347564,0.2965289652347564,0.0,28.114404678344727,28.0,7057.89501953125,-0.0,231.3673248291016,1.0,283.1499938964844,285.92926025390625,291.033935546875,291.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,18528.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.325335144996643,1.0,0.0,0.0,0.5996958613395691,0.5996996760368347,2.3996923559366223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.682373046875,0.0,28.80437469482422,1895.4371337890625,0.0,156.3020477294922,0.2632562816143036,1.0,0.0,3.0,1.0,0.0
18162420,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.807669460773468,0.124792605638504,0.1127360314130783,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.9033260345458984,0.1762231141328811,0.1671613454818725,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.9896421432495116,0.2629799544811249,0.1601801663637161,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8092374205589294,0.1255498677492141,0.1194096654653549,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.8346071839332581,0.1385945975780487,0.6246964335441589,286.3030700683594,286.45001220703125,288.7606811523437,288.0588073730469,288.7604675292969,297.3522644042969,286.31951904296875,1.0,0.2621637284755707,1.0,1.0,0.0,1.0,-1.4212182760238647,1.421216607093811,1.6804767710709712e-06,1.090696930885315,0.2683925628662109,0.2683925628662109,0.0,27.898557662963867,31.0,6588.9482421875,-0.0,231.1702880859375,1.0,283.1499938964844,286.0093688964844,291.0097961425781,291.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18842.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131080567836761,1.0,0.0,0.0,0.5345080494880676,0.5345190167427063,1.906346902558198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.969482421875,0.0,25.064254760742188,1895.4371337890625,0.0,137.1568603515625,0.2573059797286987,1.0,0.0,3.0,1.0,0.0
18162480,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.807669460773468,0.124792605638504,0.1127360314130783,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.9033260345458984,0.1762231141328811,0.1671613454818725,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.9896421432495116,0.2629799544811249,0.1601801663637161,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8092374205589294,0.1255498677492141,0.1194096654653549,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.8346071839332581,0.1385945975780487,0.6246964335441589,286.3030700683594,286.45001220703125,288.7606811523437,288.0588073730469,288.7604675292969,297.3522644042969,286.31951904296875,1.0,0.2621637284755707,1.0,1.0,0.0,1.0,-1.4212182760238647,1.421216607093811,1.6804767710709712e-06,1.090696930885315,0.2683925628662109,0.2683925628662109,0.0,27.898557662963867,31.0,6588.9482421875,-0.0,231.1702880859375,1.0,283.1499938964844,286.0093688964844,291.0097961425781,291.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18842.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131080567836761,1.0,0.0,0.0,0.5345080494880676,0.5345190167427063,1.906346902558198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.969482421875,0.0,25.064254760742188,1895.4371337890625,0.0,137.1568603515625,0.2573059797286987,1.0,0.0,3.0,1.0,0.0
