time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162540,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8058748841285706,0.1250142008066177,0.1129293143749237,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.9022785425186156,0.1770980209112167,0.1679865568876266,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.990542769432068,0.2665425539016723,0.1620670408010482,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8075544834136963,0.1258147656917572,0.1196545660495758,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.8333431482315063,0.1390822380781173,0.6268460750579834,286.4092712402344,286.54998779296875,288.7672119140625,288.0652160644531,288.7669372558594,297.3516540527344,286.42950439453125,1.0,0.2635273933410644,1.0,1.0,0.0,1.0,-1.427578330039978,1.4275766611099243,1.6941772855716408e-06,1.095739722251892,0.2517412304878235,0.2517412304878235,0.0,28.23790740966797,34.0,6257.63623046875,-0.0,234.50526428222656,1.0,283.1499938964844,286.098388671875,290.9978332519531,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,18787.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969147264957428,1.0,0.0,0.0,0.4906731247901916,0.4908119738101959,1.6064898744616585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.5517578125,0.0,22.42828369140625,1895.4371337890625,0.0,110.85780334472656,0.2525750994682312,1.0,0.0,3.0,1.0,0.0
18162600,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8058748841285706,0.1250142008066177,0.1129293143749237,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.9022785425186156,0.1770980209112167,0.1679865568876266,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.990542769432068,0.2665425539016723,0.1620670408010482,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.8075544834136963,0.1258147656917572,0.1196545660495758,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.8333431482315063,0.1390822380781173,0.6268460750579834,286.4092712402344,286.54998779296875,288.7672119140625,288.0652160644531,288.7669372558594,297.3516540527344,286.42950439453125,1.0,0.2635273933410644,1.0,1.0,0.0,1.0,-1.427578330039978,1.4275766611099243,1.6941772855716408e-06,1.095739722251892,0.2517412304878235,0.2517412304878235,0.0,28.23790740966797,34.0,6257.63623046875,-0.0,234.50526428222656,1.0,283.1499938964844,286.098388671875,290.9978332519531,291.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,18787.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969147264957428,1.0,0.0,0.0,0.4906731247901916,0.4908119738101959,1.6064898744616585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2022.5517578125,0.0,22.42828369140625,1895.4371337890625,0.0,110.85780334472656,0.2525750994682312,1.0,0.0,3.0,1.0,0.0
18162660,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8033899068832397,0.1251938194036483,0.1130258217453956,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.8999900817871094,0.1776070296764373,0.1684064120054245,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.587890625,0.9915568828582764,0.2681373059749603,0.1643149405717849,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848999023437,0.8051537871360779,0.1260006576776504,0.1197871938347816,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.831251859664917,0.1393864154815673,0.6279847621917725,286.5877990722656,286.54998779296875,288.7713317871094,288.0692443847656,288.77099609375,297.3491516113281,286.5746459960937,1.0,0.2646736800670624,1.0,1.0,0.0,1.0,-1.4324216842651367,1.4324198961257937,1.7046634184225695e-06,1.099583625793457,0.3561775982379913,0.3561775982379913,0.0,28.6001091003418,34.0,6408.5830078125,-0.0,237.3160400390625,1.0,283.1499938964844,286.2034912109375,291.0088806152344,291.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,17713.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904938161373138,1.0,0.0,0.0,0.5092847347259521,0.5312085747718811,1.7306723165688712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.055908203125,0.0,23.430906295776367,1895.4371337890625,0.0,79.57682037353516,0.2518803179264068,1.0,0.0,3.0,1.0,0.0
18162720,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51226806640625,0.8007181286811829,0.1252816170454025,0.1131821051239967,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135498046875,0.8973868489265442,0.1780024468898773,0.1688580363988876,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.9926201105117798,0.2692678272724151,0.1668371111154556,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51226806640625,0.8024999499320984,0.1261257380247116,0.1199619770050048,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125427246094,0.828925609588623,0.1396128833293914,0.6292981505393982,286.5144958496094,286.6499938964844,288.77557373046875,288.0733947753906,288.77520751953125,297.34429931640625,286.5338439941406,1.0,0.2659730911254883,1.0,1.0,0.0,1.0,-1.4379651546478271,1.437963366508484,1.7167285477626135e-06,1.1039942502975464,0.2357620000839233,0.2357620000839233,0.0,29.01607894897461,37.0,5988.42041015625,-0.0,240.5579376220703,1.0,283.1499938964844,286.18634033203125,291.0601806640625,291.5008239746094,293.1499938964844,293.1499938964844,283.1499938964844,18650.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920196950435638,1.0,0.0,0.0,0.4571910798549652,0.4625910818576813,1.3947262011981822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1950.026611328125,0.0,20.670122146606445,1895.4371337890625,0.0,89.00792694091797,0.24894680082798,1.0,0.0,3.0,1.0,0.0
18162780,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7928445935249329,0.1255723237991333,0.1134725511074066,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.8893932700157166,0.1789161413908004,0.1697554886341095,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9951975345611572,0.2710112929344177,0.1739212721586227,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7947052717208862,0.1264618784189224,0.1203108131885528,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8219290375709534,0.1401530057191848,0.6318877935409546,286.6173400878906,286.75,288.78582763671875,288.0834655761719,288.7854309082031,297.3301696777344,286.6357421875,1.0,0.2693068981170654,1.0,1.0,0.0,1.0,-1.4514217376708984,1.4514199495315552,1.7462416508351453e-06,1.1146944761276243,0.2190367430448532,0.2190367430448532,0.0,30.192651748657227,25.0,5727.8505859375,-0.0,248.93540954589844,1.0,283.1499938964844,286.2717590332031,291.0876770019531,291.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18473.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920308411121368,1.0,0.0,0.0,0.4262366592884063,0.4588944017887115,1.2122581161122524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.6114501953125,0.0,20.113338470458984,1895.4371337890625,0.0,89.07543182373047,0.2467463016510009,1.0,0.0,3.0,1.0,0.0
18162840,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7928445935249329,0.1255723237991333,0.1134725511074066,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.8893932700157166,0.1789161413908004,0.1697554886341095,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9951975345611572,0.2710112929344177,0.1739212721586227,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.7947052717208862,0.1264618784189224,0.1203108131885528,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8219290375709534,0.1401530057191848,0.6318877935409546,286.6173400878906,286.75,288.78582763671875,288.0834655761719,288.7854309082031,297.3301696777344,286.6357421875,1.0,0.2693068981170654,1.0,1.0,0.0,1.0,-1.4514217376708984,1.4514199495315552,1.7462416508351453e-06,1.1146944761276243,0.2190367430448532,0.2190367430448532,0.0,30.192651748657227,25.0,5727.8505859375,-0.0,248.93540954589844,1.0,283.1499938964844,286.2717590332031,291.0876770019531,291.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18473.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920308411121368,1.0,0.0,0.0,0.4262366592884063,0.4588944017887115,1.2122581161122524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.6114501953125,0.0,20.113338470458984,1895.4371337890625,0.0,89.07543182373047,0.2467463016510009,1.0,0.0,3.0,1.0,0.0
18162900,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.7945864200592041,0.1257524937391281,0.1135667115449905,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835693359375,0.8917965888977051,0.179399088025093,0.1701470464468002,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848205566406,0.9947854280471802,0.2718973159790039,0.1726700812578201,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.7965211272239685,0.1266507655382156,0.1204415187239646,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.8237794041633606,0.140439286828041,0.6329317688941956,286.7844543457031,286.75,288.791748046875,288.0892639160156,288.7912902832031,297.3232116699219,286.7767944335937,1.0,0.2688102424144745,1.0,1.0,0.0,1.0,-1.4519224166870115,1.451920747756958,1.747459123180306e-06,1.1152032613754272,0.3157320320606231,0.3157320320606231,0.0,30.033504486083984,25.0,5773.03125,-0.0,248.7469177246093,1.0,283.1499938964844,286.3548583984375,291.0776672363281,291.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17617.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900335192680359,1.0,0.0,0.0,0.4308081567287445,0.5187441110610962,1.2384010261712321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1917.0325927734373,0.0,22.081981658935547,1895.4371337890625,0.0,76.70448303222656,0.2471892237663269,1.0,0.0,3.0,1.0,0.0
18162960,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8013607263565063,0.1258616298437118,0.1136974766850471,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.8998202085494995,0.1798103004693985,0.1705690771341323,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.9928216934204102,0.2734390497207641,0.1673367768526077,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.8033297657966614,0.1267931461334228,0.1205899640917778,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71533203125,0.830306351184845,0.1406753212213516,0.6340733170509338,286.7164611816406,286.8500061035156,288.7981872558594,288.0955505371094,288.79766845703125,297.3219299316406,286.7306213378906,1.0,0.2671211957931518,1.0,1.0,0.0,1.0,-1.447736740112305,1.4477349519729614,1.7382892565365182e-06,1.1119238138198853,0.1995706707239151,0.1995706707239151,0.0,29.257061004638672,28.0,5452.275390625,-0.0,245.1134490966797,1.0,283.1499938964844,286.3558654785156,291.0960693359375,291.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908101379871368,1.0,0.0,0.0,0.3974111974239349,0.4657360315322876,1.0538403039106471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.6500244140625,0.0,20.11651992797852,1895.4371337890625,0.0,81.54965209960938,0.2454464435577392,1.0,0.0,3.0,1.0,0.0
18163020,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8066897988319397,0.1261946707963943,0.1139651164412498,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81427001953125,0.9067147374153136,0.1807196587324142,0.1714019626379013,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.9911816716194152,0.2778888344764709,0.1634663343429565,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8087018132209778,0.1271603256464004,0.1209058463573455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.835713267326355,0.1412507444620132,0.6364800333976746,286.81494140625,286.95001220703125,288.8127136230469,288.1097717285156,288.8121032714844,297.33203125,286.8304443359375,1.0,0.2667873203754425,1.0,1.0,0.0,1.0,-1.4476717710494995,1.4476701021194458,1.7380498320562765e-06,1.1117770671844482,0.1771163344383239,0.1771163344383239,0.0,28.76635932922364,31.0,5126.751953125,-0.0,243.8793182373047,1.0,283.1499938964844,286.4400634765625,291.10821533203125,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18300.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891217172145843,1.0,0.0,0.0,0.3635308146476745,0.4680126905441284,8.889481151186374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.6614990234375,0.0,19.97165870666504,1895.4371337890625,0.0,71.04264068603516,0.2442247420549392,1.0,0.0,3.0,1.0,0.0
18163080,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8066897988319397,0.1261946707963943,0.1139651164412498,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81427001953125,0.9067147374153136,0.1807196587324142,0.1714019626379013,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.9911816716194152,0.2778888344764709,0.1634663343429565,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8087018132209778,0.1271603256464004,0.1209058463573455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135986328125,0.835713267326355,0.1412507444620132,0.6364800333976746,286.81494140625,286.95001220703125,288.8127136230469,288.1097717285156,288.8121032714844,297.33203125,286.8304443359375,1.0,0.2667873203754425,1.0,1.0,0.0,1.0,-1.4476717710494995,1.4476701021194458,1.7380498320562765e-06,1.1117770671844482,0.1771163344383239,0.1771163344383239,0.0,28.76635932922364,31.0,5126.751953125,-0.0,243.8793182373047,1.0,283.1499938964844,286.4400634765625,291.10821533203125,291.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18300.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891217172145843,1.0,0.0,0.0,0.3635308146476745,0.4680126905441284,8.889481151186374e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.6614990234375,0.0,19.97165870666504,1895.4371337890625,0.0,71.04264068603516,0.2442247420549392,1.0,0.0,3.0,1.0,0.0
18163140,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.8069899082183838,0.1265706121921539,0.1142936944961547,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179382324219,0.9077978134155272,0.1816482692956924,0.1722749769687652,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187316894531,0.991361677646637,0.2820311486721039,0.1638705134391784,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.8090571761131287,0.1275658905506134,0.1212813630700111,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.8363796472549438,0.1418759524822235,0.6392393708229065,286.9184875488281,287.04998779296875,288.8295288085937,288.12628173828125,288.828857421875,297.3389587402344,286.9318542480469,1.0,0.2678218483924866,1.0,1.0,0.0,1.0,-1.4533604383468628,1.4533586502075195,1.7505635696579702e-06,1.1162779331207275,0.158098429441452,0.158098429441452,0.0,28.91754150390625,34.0,4865.00341796875,-0.0,246.58042907714844,1.0,283.1499938964844,286.5263671875,291.1249084472656,291.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18228.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875592410564422,1.0,0.0,0.0,0.3370361626148224,0.4739734232425689,7.826812087330381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.423095703125,0.0,20.01776885986328,1895.4371337890625,0.0,61.53850173950195,0.2433682531118393,1.0,0.0,3.0,1.0,0.0
18163200,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.8069899082183838,0.1265706121921539,0.1142936944961547,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179382324219,0.9077978134155272,0.1816482692956924,0.1722749769687652,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187316894531,0.991361677646637,0.2820311486721039,0.1638705134391784,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.917236328125,0.8090571761131287,0.1275658905506134,0.1212813630700111,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173583984375,0.8363796472549438,0.1418759524822235,0.6392393708229065,286.9184875488281,287.04998779296875,288.8295288085937,288.12628173828125,288.828857421875,297.3389587402344,286.9318542480469,1.0,0.2678218483924866,1.0,1.0,0.0,1.0,-1.4533604383468628,1.4533586502075195,1.7505635696579702e-06,1.1162779331207275,0.158098429441452,0.158098429441452,0.0,28.91754150390625,34.0,4865.00341796875,-0.0,246.58042907714844,1.0,283.1499938964844,286.5263671875,291.1249084472656,291.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18228.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875592410564422,1.0,0.0,0.0,0.3370361626148224,0.4739734232425689,7.826812087330381e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.423095703125,0.0,20.01776885986328,1895.4371337890625,0.0,61.53850173950195,0.2433682531118393,1.0,0.0,3.0,1.0,0.0
18163260,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8035242557525635,0.1269757151603698,0.1146649345755577,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.9043495059013368,0.1825881898403167,0.1731747835874557,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.9928761720657348,0.2853421866893768,0.1674729138612747,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.8056856393814087,0.1279985159635543,0.1216999441385269,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.833442747592926,0.142520397901535,0.6421875953674316,287.02178955078125,287.1499938964844,288.84881591796875,288.1451721191406,288.8480529785156,297.33843994140625,287.03192138671875,1.0,0.2700085341930389,1.0,1.0,0.0,1.0,-1.4632506370544434,1.4632489681243896,1.7724842109601011e-06,1.124126434326172,0.1390830278396606,0.1390830278396606,0.0,29.549789428710938,37.0,4630.57080078125,-0.0,252.2415771484375,1.0,283.1499938964844,286.61431884765625,291.1438903808594,291.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18165.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860835492610931,1.0,0.0,0.0,0.3139102458953857,0.4794270694255829,7.027201043285913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.26171875,0.0,20.07259178161621,1895.4371337890625,0.0,52.87934494018555,0.2426556050777435,1.0,0.0,3.0,1.0,0.0
18163320,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8035242557525635,0.1269757151603698,0.1146649345755577,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.9043495059013368,0.1825881898403167,0.1731747835874557,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.9928761720657348,0.2853421866893768,0.1674729138612747,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.8056856393814087,0.1279985159635543,0.1216999441385269,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.833442747592926,0.142520397901535,0.6421875953674316,287.02178955078125,287.1499938964844,288.84881591796875,288.1451721191406,288.8480529785156,297.33843994140625,287.03192138671875,1.0,0.2700085341930389,1.0,1.0,0.0,1.0,-1.4632506370544434,1.4632489681243896,1.7724842109601011e-06,1.124126434326172,0.1390830278396606,0.1390830278396606,0.0,29.549789428710938,37.0,4630.57080078125,-0.0,252.2415771484375,1.0,283.1499938964844,286.61431884765625,291.1438903808594,291.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,18165.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860835492610931,1.0,0.0,0.0,0.3139102458953857,0.4794270694255829,7.027201043285913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.26171875,0.0,20.07259178161621,1895.4371337890625,0.0,52.87934494018555,0.2426556050777435,1.0,0.0,3.0,1.0,0.0
18163380,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260986328125,0.7969942688941956,0.127403974533081,0.115070030093193,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8975138068199158,0.1835349351167678,0.1740953773260116,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.9951085448265076,0.2876781821250915,0.1736455559730529,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260986328125,0.7991940379142761,0.1284497678279876,0.1221517100930213,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8275988101959229,0.1431630700826645,0.6452131867408752,287.1260986328125,287.25,288.8706970214844,288.1665954589844,288.86981201171875,297.3301086425781,287.133056640625,1.0,0.2731411159038543,1.0,1.0,0.0,1.0,-1.4764251708984375,1.4764233827590942,1.8019687786363647e-06,1.1345889568328855,0.1205949112772941,0.1205949112772941,0.0,30.60666847229004,40.0,4408.9052734375,-0.0,260.4313049316406,1.0,283.1499938964844,286.705322265625,291.1649169921875,291.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18106.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846138775348663,1.0,0.0,0.0,0.2924392521381378,0.4845552742481231,6.362975923934755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.44921875,0.0,20.12663078308105,1895.4371337890625,0.0,44.58850860595703,0.2420268058776855,1.0,0.0,3.0,1.0,0.0
18163440,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260986328125,0.7969942688941956,0.127403974533081,0.115070030093193,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8975138068199158,0.1835349351167678,0.1740953773260116,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.9951085448265076,0.2876781821250915,0.1736455559730529,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260986328125,0.7991940379142761,0.1284497678279876,0.1221517100930213,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8275988101959229,0.1431630700826645,0.6452131867408752,287.1260986328125,287.25,288.8706970214844,288.1665954589844,288.86981201171875,297.3301086425781,287.133056640625,1.0,0.2731411159038543,1.0,1.0,0.0,1.0,-1.4764251708984375,1.4764233827590942,1.8019687786363647e-06,1.1345889568328855,0.1205949112772941,0.1205949112772941,0.0,30.60666847229004,40.0,4408.9052734375,-0.0,260.4313049316406,1.0,283.1499938964844,286.705322265625,291.1649169921875,291.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18106.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846138775348663,1.0,0.0,0.0,0.2924392521381378,0.4845552742481231,6.362975923934755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1478.44921875,0.0,20.12663078308105,1895.4371337890625,0.0,44.58850860595703,0.2420268058776855,1.0,0.0,3.0,1.0,0.0
18163500,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25372314453125,0.7926605939865112,0.127635195851326,0.1152595207095146,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25848388671875,0.892898440361023,0.1840140521526336,0.1745349317789077,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.9962964057922364,0.2884893417358398,0.1775698512792587,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538757324219,0.7948847413063049,0.1286827623844146,0.1223685815930366,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.823663592338562,0.1434821933507919,0.6466311812400818,287.2600402832031,287.25,288.88262939453125,288.17828369140625,288.8817138671875,297.3231201171875,287.26715087890625,1.0,0.2750004827976227,1.0,1.0,0.0,1.0,-1.4838536977767944,1.4838519096374512,1.8187330397267944e-06,1.140487790107727,0.1887979656457901,0.1887979656457901,0.0,31.29116439819336,40.0,4144.15380859375,-0.0,265.3323059082031,1.0,283.1499938964844,286.7663269042969,291.1658935546875,291.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,17888.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2830147445201874,1.0,0.0,0.0,0.2649103701114654,0.4978889226913452,5.592328378156708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1328.3955078125,0.0,20.35564994812012,1895.4371337890625,0.0,35.94159698486328,0.2414063066244125,1.0,0.0,3.0,1.0,0.0
18163560,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335205078125,0.7881911993026733,0.1278686970472335,0.1155152171850204,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.8880589008331299,0.1844880282878875,0.17503322660923,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23260498046875,0.9973605275154114,0.2890551686286926,0.1817151308059692,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2335205078125,0.7903782725334167,0.1289154142141342,0.1226297914981842,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23321533203125,0.8195061683654785,0.1437943577766418,0.6482511758804321,287.232666015625,287.3500061035156,288.8952331542969,288.1906433105469,288.894287109375,297.3149719238281,287.23504638671875,1.0,0.2770334184169769,1.0,1.0,0.0,1.0,-1.4919933080673218,1.491991400718689,1.837219770095544e-06,1.146952748298645,0.1034354120492935,0.1034354120492935,0.0,32.04774856567383,43.0,4215.6181640625,-0.0,270.7712707519531,1.0,283.1499938964844,286.8043518066406,291.1880798339844,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18031.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2831131815910339,1.0,0.0,0.0,0.2740528881549835,0.4911935031414032,5.839732253321017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1418.1776123046875,0.0,20.24980354309082,1895.4371337890625,0.0,36.46262741088867,0.2415200322866439,1.0,0.0,3.0,1.0,0.0
18163620,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365478515625,0.7779051065444946,0.1283648163080215,0.1160055100917816,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358459472656,0.8768554329872131,0.1854439526796341,0.1759898215532302,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356018066406,0.9990078210830688,0.2895599901676178,0.1909871250391006,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365173339844,0.7800101637840271,0.1293913722038269,0.1231329143047332,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33624267578125,0.8095781207084656,0.1444093883037567,0.6512895226478577,287.3356628417969,287.45001220703125,288.9226379394531,288.2174987792969,288.92156982421875,297.29559326171875,287.3373413085937,1.0,0.281513512134552,1.0,1.0,0.0,1.0,-1.5091122388839722,1.5091103315353394,1.876492547125963e-06,1.1605453491210938,0.0829749703407287,0.0829749703407287,0.0,33.839229583740234,31.0,3990.702392578125,-0.0,282.90399169921875,1.0,283.1499938964844,286.91241455078125,291.2146301269531,291.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18005.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817102074623108,1.0,0.0,0.0,0.2524232864379883,0.493125319480896,5.2661492944139354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.8546142578125,0.0,20.19693756103516,1895.4371337890625,0.0,29.18131446838379,0.2409169822931289,1.0,0.0,3.0,1.0,0.0
18163680,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365478515625,0.7779051065444946,0.1283648163080215,0.1160055100917816,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358459472656,0.8768554329872131,0.1854439526796341,0.1759898215532302,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3356018066406,0.9990078210830688,0.2895599901676178,0.1909871250391006,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3365173339844,0.7800101637840271,0.1293913722038269,0.1231329143047332,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33624267578125,0.8095781207084656,0.1444093883037567,0.6512895226478577,287.3356628417969,287.45001220703125,288.9226379394531,288.2174987792969,288.92156982421875,297.29559326171875,287.3373413085937,1.0,0.281513512134552,1.0,1.0,0.0,1.0,-1.5091122388839722,1.5091103315353394,1.876492547125963e-06,1.1605453491210938,0.0829749703407287,0.0829749703407287,0.0,33.839229583740234,31.0,3990.702392578125,-0.0,282.90399169921875,1.0,283.1499938964844,286.91241455078125,291.2146301269531,291.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,18005.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2817102074623108,1.0,0.0,0.0,0.2524232864379883,0.493125319480896,5.2661492944139354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.8546142578125,0.0,20.19693756103516,1895.4371337890625,0.0,29.18131446838379,0.2409169822931289,1.0,0.0,3.0,1.0,0.0
18163740,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.7836568355560303,0.1288778036832809,0.116435207426548,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.883690357208252,0.1863881200551986,0.1768566668033599,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.998461663722992,0.2907125949859619,0.1871329694986343,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.7857096791267395,0.1298631876707077,0.12355288118124,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371032714844,0.8153172731399536,0.1450014561414718,0.6538332104682922,287.4363708496094,287.54998779296875,288.9529724121094,288.2472229003906,288.9518127441406,297.2826843261719,287.4365539550781,1.0,0.2803129553794861,1.0,1.0,0.0,1.0,-1.5096133947372437,1.5096114873886108,1.8778205230773888e-06,1.161102533340454,0.0594906024634838,0.0594906024634838,0.0,33.21896743774414,25.0,3752.127685546875,-0.0,281.5321350097656,1.0,283.1499938964844,287.031494140625,291.2432556152344,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17991.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802249789237976,1.0,0.0,0.0,0.2303736209869384,0.4941754341125488,4.718378576740179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.6986083984375,0.0,20.11664581298828,1895.4371337890625,0.0,21.85245132446289,0.2403070479631424,1.0,0.0,3.0,1.0,0.0
18163800,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374084472656,0.7836568355560303,0.1288778036832809,0.116435207426548,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.883690357208252,0.1863881200551986,0.1768566668033599,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.998461663722992,0.2907125949859619,0.1871329694986343,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.7857096791267395,0.1298631876707077,0.12355288118124,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371032714844,0.8153172731399536,0.1450014561414718,0.6538332104682922,287.4363708496094,287.54998779296875,288.9529724121094,288.2472229003906,288.9518127441406,297.2826843261719,287.4365539550781,1.0,0.2803129553794861,1.0,1.0,0.0,1.0,-1.5096133947372437,1.5096114873886108,1.8778205230773888e-06,1.161102533340454,0.0594906024634838,0.0594906024634838,0.0,33.21896743774414,25.0,3752.127685546875,-0.0,281.5321350097656,1.0,283.1499938964844,287.031494140625,291.2432556152344,291.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17991.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2802249789237976,1.0,0.0,0.0,0.2303736209869384,0.4941754341125488,4.718378576740179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.6986083984375,0.0,20.11664581298828,1895.4371337890625,0.0,21.85245132446289,0.2403070479631424,1.0,0.0,3.0,1.0,0.0
18163860,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.7911948561668396,0.1292045712471008,0.1166697964072227,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437316894531,0.8924026489257812,0.1869580149650573,0.1773386746644973,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.9973015189170836,0.2927370965480804,0.1814633160829544,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411376953125,0.7932212948799133,0.1301570683717727,0.1237779408693313,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5421142578125,0.822545051574707,0.1453694403171539,0.6552184224128723,287.5445251464844,287.54998779296875,288.97265625,288.2664794921875,288.9714050292969,297.2855834960937,287.54833984375,1.0,0.2786267697811126,1.0,1.0,0.0,1.0,-1.5056002140045166,1.5055983066558838,1.8685620943870165e-06,1.157916784286499,0.105349414050579,0.105349414050579,0.0,32.266109466552734,25.0,3437.230712890625,-0.0,277.3023681640625,1.0,283.1499938964844,287.1146240234375,291.2537841796875,291.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,17929.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786483466625213,1.0,0.0,0.0,0.199128583073616,0.495570421218872,3.991269981185042e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1096.965576171875,0.0,19.962909698486328,1895.4371337890625,0.0,14.648636817932127,0.2394752353429794,1.0,0.0,3.0,1.0,0.0
18163920,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.797683596611023,0.12943896651268,0.1168625429272651,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396728515625,0.8998311758041382,0.1873482465744018,0.1776907593011856,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5394287109375,0.9960035681724548,0.2945745289325714,0.1765453815460205,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.7996590733528137,0.130365565419197,0.1239524558186531,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.828646719455719,0.1456320881843567,0.6562837362289429,287.5395202636719,287.6499938964844,288.9864196777344,288.27996826171875,288.985107421875,297.2912902832031,287.539306640625,1.0,0.2771237194538116,1.0,1.0,0.0,1.0,-1.501840353012085,1.501838445663452,1.8599305349198405e-06,1.1549468040466309,0.0340477973222732,0.0340477973222732,0.0,31.48169708251953,28.0,3488.398681640625,-0.0,273.6354675292969,1.0,283.1499938964844,287.163330078125,291.2734069824219,291.5159606933594,293.1499938964844,293.1499938964844,283.1499938964844,17964.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783890664577484,1.0,0.0,0.0,0.206998199224472,0.495563268661499,4.169776079976373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1175.18115234375,0.0,20.03600311279297,1895.4371337890625,0.0,13.540146827697754,0.2396705597639084,1.0,0.0,3.0,1.0,0.0
18163980,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8068959712982178,0.1300674676895141,0.1173742860555648,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.9108190536499025,0.1883480548858642,0.1785861104726791,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.99383807182312,0.2999196648597717,0.1699810177087783,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8087033629417419,0.1309250593185424,0.1244292110204696,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.8373743891716003,0.1463417261838913,0.6591923832893372,287.6440124511719,287.75,289.0230407714844,288.3158569335937,289.0216369628906,297.31103515625,287.6444702148437,1.0,0.2759224772453308,1.0,1.0,0.0,1.0,-1.4997066259384155,1.4997047185897827,1.854953552538064e-06,1.1531764268875122,0.007034589536488,0.007034589536488,0.0,30.545141220092773,31.0,3227.704833984375,-0.0,270.30926513671875,1.0,283.1499938964844,287.3075866699219,291.3065185546875,291.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17941.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762438356876373,1.0,0.0,0.0,0.1844659447669983,0.4968167543411255,3.6658120983190636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1083.0390625,0.0,19.960113525390625,1895.4371337890625,0.0,5.611380100250244,0.2390792667865753,1.0,0.0,3.0,1.0,0.0
18164040,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8068959712982178,0.1300674676895141,0.1173742860555648,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.9108190536499025,0.1883480548858642,0.1785861104726791,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.99383807182312,0.2999196648597717,0.1699810177087783,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8087033629417419,0.1309250593185424,0.1244292110204696,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.8373743891716003,0.1463417261838913,0.6591923832893372,287.6440124511719,287.75,289.0230407714844,288.3158569335937,289.0216369628906,297.31103515625,287.6444702148437,1.0,0.2759224772453308,1.0,1.0,0.0,1.0,-1.4997066259384155,1.4997047185897827,1.854953552538064e-06,1.1531764268875122,0.007034589536488,0.007034589536488,0.0,30.545141220092773,31.0,3227.704833984375,-0.0,270.30926513671875,1.0,283.1499938964844,287.3075866699219,291.3065185546875,291.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17941.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2762438356876373,1.0,0.0,0.0,0.1844659447669983,0.4968167543411255,3.6658120983190636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1083.0390625,0.0,19.960113525390625,1895.4371337890625,0.0,5.611380100250244,0.2390792667865753,1.0,0.0,3.0,1.0,0.0
18164100,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.809390127658844,0.1304052472114563,0.1176540330052375,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.9140581488609314,0.188862606883049,0.1790505051612854,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.9932519197463988,0.3025344312191009,0.1684286594390869,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323303222656,0.8110977411270142,0.1312251538038253,0.1246924996376037,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7342224121094,0.8398200273513794,0.1467215865850448,0.6607910394668579,287.7395935058594,287.75,289.0426025390625,288.33502197265625,289.0411376953125,297.3197937011719,287.7521057128906,1.0,0.2759195864200592,1.0,1.0,0.0,1.0,-1.5009702444076538,1.5009684562683103,1.857835286500631e-06,1.154163837432861,0.0461667254567146,0.0461667254567146,0.0,30.365365982055664,31.0,2892.1142578125,-0.0,270.40283203125,1.0,283.1499938964844,287.3879089355469,291.3164978027344,291.503662109375,293.1499938964844,293.1499938964844,283.1499938964844,17870.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2744007408618927,1.0,0.0,0.0,0.151888370513916,0.497479110956192,2.9705813364699907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,863.15771484375,0.0,19.76691436767578,1895.4371337890625,0.0,1.3931877613067627,0.2382513433694839,1.0,0.0,3.0,1.0,0.0
18164160,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465515136719,0.8109842538833618,0.1307808011770248,0.1179880648851394,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74609375,0.9161537289619446,0.1894083321094513,0.1795649081468582,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.992972731590271,0.3050287067890167,0.167714923620224,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7465515136719,0.8125752210617065,0.1315538585186004,0.1249981820583343,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74639892578125,0.8413840532302856,0.147132009267807,0.6626101136207581,287.7459411621094,287.8500061035156,289.0630187988281,288.35504150390625,289.0614929199219,297.32733154296875,287.74517822265625,1.0,0.2762763202190399,1.0,1.0,0.0,1.0,-1.5036814212799072,1.5036795139312744,1.8640475900610909e-06,1.1563012599945068,5.551115123125783e-17,5.551115123125783e-17,0.0,30.32319641113281,34.0,3017.510009765625,-0.0,271.4825439453125,1.0,283.1499938964844,287.4745483398437,291.3363952636719,291.54266357421875,293.1499938964844,293.1499938964844,283.1499938964844,17911.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2721948027610779,1.0,0.0,0.0,0.1692215502262115,0.5000424981117249,3.336152687438698e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1035.466552734375,0.0,19.999380111694336,1895.4371337890625,0.0,0.0149230631068348,0.2387386858463287,1.0,0.0,3.0,1.0,0.0
18164220,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.8112474679946899,0.1316093355417251,0.1187065914273262,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614501953125,0.916447103023529,0.190557986497879,0.1806302070617675,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598937988281,0.9934198260307312,0.3094718158245086,0.168865293264389,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86474609375,0.8126195669174194,0.1322685182094574,0.1256556957960128,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636169433594,0.8415651321411133,0.1480025500059127,0.666437029838562,287.8603210449219,287.95001220703125,289.1064758300781,288.3976135253906,289.1048278808594,297.33673095703125,287.8487548828125,1.0,0.277933269739151,1.0,1.0,0.0,1.0,-1.5125850439071655,1.5125832557678225,1.8845686327040312e-06,1.1633431911468506,5.551115123125783e-17,5.551115123125783e-17,0.0,30.637847900390625,37.0,2892.138427734375,-0.0,276.2186584472656,1.0,283.1499938964844,287.69537353515625,291.32501220703125,291.5357360839844,293.1499938964844,293.1499938964844,283.1499938964844,17779.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2578851580619812,1.0,0.0,0.0,0.1738589853048324,0.5152028203010559,3.4355722711154613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.1756591796875,0.0,20.54601287841797,1895.4371337890625,0.0,0.0,0.2390617728233337,1.0,0.0,3.0,1.0,0.0
18164280,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.8112474679946899,0.1316093355417251,0.1187065914273262,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614501953125,0.916447103023529,0.190557986497879,0.1806302070617675,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598937988281,0.9934198260307312,0.3094718158245086,0.168865293264389,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86474609375,0.8126195669174194,0.1322685182094574,0.1256556957960128,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636169433594,0.8415651321411133,0.1480025500059127,0.666437029838562,287.8603210449219,287.95001220703125,289.1064758300781,288.3976135253906,289.1048278808594,297.33673095703125,287.8487548828125,1.0,0.277933269739151,1.0,1.0,0.0,1.0,-1.5125850439071655,1.5125832557678225,1.8845686327040312e-06,1.1633431911468506,5.551115123125783e-17,5.551115123125783e-17,0.0,30.637847900390625,37.0,2892.138427734375,-0.0,276.2186584472656,1.0,283.1499938964844,287.69537353515625,291.32501220703125,291.5357360839844,293.1499938964844,293.1499938964844,283.1499938964844,17779.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2578851580619812,1.0,0.0,0.0,0.1738589853048324,0.5152028203010559,3.4355722711154613e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1116.1756591796875,0.0,20.54601287841797,1895.4371337890625,0.0,0.0,0.2390617728233337,1.0,0.0,3.0,1.0,0.0
18164340,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9805908203125,0.8080759048461914,0.1324628591537475,0.1194742769002914,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764709472656,0.9121947288513184,0.1917087137699127,0.1817250698804855,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.9948965311050416,0.3129992485046386,0.1729997992515564,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.809240460395813,0.1330028176307678,0.1263581216335296,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97918701171875,0.8382781744003296,0.1488650441169738,0.6703739166259766,287.9749450683594,288.0478210449219,289.1535339355469,288.4436950683594,289.1517639160156,297.3378601074219,287.95770263671875,1.0,0.2806665301322937,1.0,1.0,0.0,1.0,-1.5253524780273438,1.525350570678711,1.914265112645808e-06,1.1734564304351809,5.551115123125783e-17,5.551115123125783e-17,0.0,31.427827835083008,40.0,2767.91015625,-0.0,283.97772216796875,1.0,283.1499938964844,287.8788146972656,291.3037414550781,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17660.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2317486554384231,1.0,0.0,0.0,0.1734320372343063,0.5283646583557129,3.426388728300367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1143.736083984375,0.0,20.993576049804688,1895.4371337890625,0.0,0.0,0.2393194288015365,1.0,0.0,3.0,1.0,0.0
