time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164400,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9805908203125,0.8080759048461914,0.1324628591537475,0.1194742769002914,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9764709472656,0.9121947288513184,0.1917087137699127,0.1817250698804855,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742736816406,0.9948965311050416,0.3129992485046386,0.1729997992515564,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.809240460395813,0.1330028176307678,0.1263581216335296,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97918701171875,0.8382781744003296,0.1488650441169738,0.6703739166259766,287.9749450683594,288.0478210449219,289.1535339355469,288.4436950683594,289.1517639160156,297.3378601074219,287.95770263671875,1.0,0.2806665301322937,1.0,1.0,0.0,1.0,-1.5253524780273438,1.525350570678711,1.914265112645808e-06,1.1734564304351809,5.551115123125783e-17,5.551115123125783e-17,0.0,31.427827835083008,40.0,2767.91015625,-0.0,283.97772216796875,1.0,283.1499938964844,287.8788146972656,291.3037414550781,291.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17660.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2317486554384231,1.0,0.0,0.0,0.1734320372343063,0.5283646583557129,3.426388728300367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1143.736083984375,0.0,20.993576049804688,1895.4371337890625,0.0,0.0,0.2393194288015365,1.0,0.0,3.0,1.0,0.0
18164460,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604248046875,0.8019371628761292,0.1333166658878326,0.1202778071165084,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05584716796875,0.9045715928077698,0.1928319036960601,0.1828315407037735,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531921386719,0.996817946434021,0.3155555129051208,0.1795056313276291,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06036376953125,0.8028659820556641,0.1337315291166305,0.1270871609449386,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8321972489356995,0.1496825367212295,0.6742783188819885,288.0541381835937,288.115234375,289.2043151855469,288.4934387207031,289.2024841308594,297.3314514160156,288.0350646972656,1.0,0.2842702269554138,1.0,1.0,0.0205973125994205,1.0,-1.5410171747207642,1.5409964323043823,2.0790655980817974e-05,1.1858508586883545,5.551115123125783e-17,5.551115123125783e-17,0.0,32.6423225402832,43.0,2740.436767578125,-0.0,294.3041687011719,1.0,283.1499938964844,288.01495361328125,291.290771484375,291.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,17616.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1931950002908706,1.0,0.0,0.0,0.1747072339057922,0.5348668694496155,3.453836550093569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.1317138671875,0.0,21.23631858825684,1895.4371337890625,0.0,0.0,0.239620566368103,1.0,0.0,3.0,1.0,0.0
18164520,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604248046875,0.8019371628761292,0.1333166658878326,0.1202778071165084,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05584716796875,0.9045715928077698,0.1928319036960601,0.1828315407037735,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0531921386719,0.996817946434021,0.3155555129051208,0.1795056313276291,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06036376953125,0.8028659820556641,0.1337315291166305,0.1270871609449386,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8321972489356995,0.1496825367212295,0.6742783188819885,288.0541381835937,288.115234375,289.2043151855469,288.4934387207031,289.2024841308594,297.3314514160156,288.0350646972656,1.0,0.2842702269554138,1.0,1.0,0.0205973125994205,1.0,-1.5410171747207642,1.5409964323043823,2.0790655980817974e-05,1.1858508586883545,5.551115123125783e-17,5.551115123125783e-17,0.0,32.6423225402832,43.0,2740.436767578125,-0.0,294.3041687011719,1.0,283.1499938964844,288.01495361328125,291.290771484375,291.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,17616.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1931950002908706,1.0,0.0,0.0,0.1747072339057922,0.5348668694496155,3.453836550093569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1170.1317138671875,0.0,21.23631858825684,1895.4371337890625,0.0,0.0,0.239620566368103,1.0,0.0,3.0,1.0,0.0
18164580,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12890625,0.7933422923088074,0.1341447234153747,0.1210723742842674,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12432861328125,0.894604504108429,0.1938947290182113,0.1838980168104171,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.9985802173614502,0.3171325325965881,0.1878303438425064,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288757324219,0.7939967513084412,0.1344266384840011,0.1278016865253448,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.823800265789032,0.1504182815551757,0.6779049038887024,288.1225280761719,288.1781005859375,289.2589111328125,288.5469665527344,289.2577819824219,297.3186340332031,288.1023254394531,1.0,0.2885479032993316,1.0,1.0,0.041194625198841,1.0,-1.558456540107727,1.5582736730575562,0.0001829060638556,1.1995073556900024,5.551115123125783e-17,5.551115123125783e-17,0.0,34.257850646972656,46.0,2742.7265625,-0.0,306.72784423828125,1.0,283.1499938964844,288.1092529296875,291.2878112792969,291.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,17610.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1436227858066558,1.0,0.0,0.0,0.1749795526266098,0.5384133458137512,3.459705633090948e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1199.076171875,0.0,21.3875675201416,1895.4371337890625,0.0,0.0,0.2397981733083725,1.0,0.0,3.0,1.0,0.0
18164640,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.12890625,0.7933422923088074,0.1341447234153747,0.1210723742842674,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12432861328125,0.894604504108429,0.1938947290182113,0.1838980168104171,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.9985802173614502,0.3171325325965881,0.1878303438425064,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1288757324219,0.7939967513084412,0.1344266384840011,0.1278016865253448,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.823800265789032,0.1504182815551757,0.6779049038887024,288.1225280761719,288.1781005859375,289.2589111328125,288.5469665527344,289.2577819824219,297.3186340332031,288.1023254394531,1.0,0.2885479032993316,1.0,1.0,0.041194625198841,1.0,-1.558456540107727,1.5582736730575562,0.0001829060638556,1.1995073556900024,5.551115123125783e-17,5.551115123125783e-17,0.0,34.257850646972656,46.0,2742.7265625,-0.0,306.72784423828125,1.0,283.1499938964844,288.1092529296875,291.2878112792969,291.4943542480469,293.1499938964844,293.1499938964844,283.1499938964844,17610.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1436227858066558,1.0,0.0,0.0,0.1749795526266098,0.5384133458137512,3.459705633090948e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1199.076171875,0.0,21.3875675201416,1895.4371337890625,0.0,0.0,0.2397981733083725,1.0,0.0,3.0,1.0,0.0
18164700,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1504211425781,0.7882620096206665,0.1344835609197616,0.1214485615491867,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579895019531,0.8887541890144348,0.1943389773368835,0.1843961924314499,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1635131835937,0.9990000128746032,0.3174801468849182,0.1925111711025238,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1504821777344,0.7887855172157288,0.1347158700227737,0.1281390339136123,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529235839844,0.8188115358352661,0.1507035195827484,0.6795335412025452,288.1611022949219,288.1590881347656,289.2877197265625,288.5751647949219,289.2879638671875,297.3094482421875,288.1985778808594,1.0,0.2908819913864136,1.0,1.0,0.0514932833611965,1.0,-1.5674864053726196,1.5670008659362793,0.0004855516599491,1.2063652276992798,0.0051589086651802,0.0051589086651802,0.0,35.213844299316406,46.0,1974.4156494140625,-0.0,313.5804443359375,1.0,283.1499328613281,288.07525634765625,291.3195495605469,291.45245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18727.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1194567084312439,1.0,0.0,0.0,0.0041142497211694,0.42070072889328,7.802003487711318e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,114.83244323730467,0.0,16.706958770751953,1895.4371337890625,0.0,0.0,0.2346401959657669,1.0,0.0,3.0,1.0,0.0
18164760,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911315917969,0.7831518054008484,0.1349652111530304,0.1218694970011711,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864929199219,0.8828261494636536,0.1949092447757721,0.1849294751882553,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1830444335937,0.9990000128746032,0.3178326785564422,0.1972519904375076,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.7835023403167725,0.1350951194763183,0.1285025626420974,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895751953125,0.8136404156684875,0.1510783582925796,0.6812463998794556,288.1846008300781,288.236083984375,289.3175354003906,288.6043701171875,289.3165283203125,297.30145263671875,288.1641845703125,1.0,0.2933224141597748,1.0,1.0,0.041194625198841,1.0,-1.5768160820007324,1.5766035318374634,0.0002125469472957,1.2140191793441772,5.551115123125783e-17,5.551115123125783e-17,0.0,36.2357292175293,49.0,2778.529296875,-0.0,320.8303527832031,1.0,283.1499938964844,288.1804504394531,291.29620361328125,291.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,17616.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0844225138425827,1.0,0.0,0.0,0.1761878728866577,0.5407527089118958,3.4857776665120355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1238.73876953125,0.0,21.50275230407715,1895.4371337890625,0.0,0.0,0.2399273663759231,1.0,0.0,3.0,1.0,0.0
18164820,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7722439765930176,0.1357809007167816,0.1226777806878089,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345275878906,0.8702167272567749,0.1958785206079483,0.1859341114759445,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.9990000128746032,0.3177692592144012,0.2072095274925232,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7722650766372681,0.1357409060001373,0.1291960477828979,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23760986328125,0.8019400238990784,0.1516682803630828,0.6843396425247192,288.2326354980469,288.288818359375,289.3802490234375,288.6658020019531,289.37811279296875,297.2817077636719,288.2137451171875,1.0,0.2984407544136047,1.0,1.0,0.0205973125994205,1.0,-1.5954934358596802,1.5954678058624268,2.5713407012517564e-05,1.228990912437439,5.551115123125783e-17,5.551115123125783e-17,0.0,38.52598190307617,37.0,2836.124755859375,-0.0,336.2469177246094,1.0,283.1499938964844,288.22320556640625,291.32373046875,291.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17663.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0181310232728719,1.0,0.0,0.0,0.1746657490730285,0.5367382764816284,3.4529430426033514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.496337890625,0.0,21.37044143676757,1895.4371337890625,0.0,0.0,0.2399365007877349,1.0,0.0,3.0,1.0,0.0
18164880,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7722439765930176,0.1357809007167816,0.1226777806878089,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2345275878906,0.8702167272567749,0.1958785206079483,0.1859341114759445,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.9990000128746032,0.3177692592144012,0.2072095274925232,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.7722650766372681,0.1357409060001373,0.1291960477828979,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23760986328125,0.8019400238990784,0.1516682803630828,0.6843396425247192,288.2326354980469,288.288818359375,289.3802490234375,288.6658020019531,289.37811279296875,297.2817077636719,288.2137451171875,1.0,0.2984407544136047,1.0,1.0,0.0205973125994205,1.0,-1.5954934358596802,1.5954678058624268,2.5713407012517564e-05,1.228990912437439,5.551115123125783e-17,5.551115123125783e-17,0.0,38.52598190307617,37.0,2836.124755859375,-0.0,336.2469177246094,1.0,283.1499938964844,288.22320556640625,291.32373046875,291.53289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17663.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0181310232728719,1.0,0.0,0.0,0.1746657490730285,0.5367382764816284,3.4529430426033514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1228.496337890625,0.0,21.37044143676757,1895.4371337890625,0.0,0.0,0.2399365007877349,1.0,0.0,3.0,1.0,0.0
18164940,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840881347656,0.7767871618270874,0.1365918815135955,0.1233913078904151,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.279541015625,0.8749728202819824,0.1967992633581161,0.1867992132902145,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.9990000128746032,0.3182169497013092,0.2048160284757614,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840881347656,0.7764492630958557,0.1363602429628372,0.1297705769538879,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825927734375,0.8060477375984192,0.1521916836500167,0.6866758465766907,288.2777099609375,288.3360290527344,289.4472045898437,288.7314147949219,289.4447937011719,297.2675476074219,288.2596130371094,1.0,0.2977723777294159,1.0,1.0,0.0,1.0,-1.5980231761932373,1.5980207920074463,2.317799271622789e-06,1.231176257133484,5.551115123125783e-17,5.551115123125783e-17,0.0,38.10114288330078,25.0,2910.4853515625,-0.0,336.3587341308594,1.0,283.1499938964844,288.25457763671875,291.3648986816406,291.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17699.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.175000250339508,0.5343072414398193,3.460151720702242e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.75048828125,0.0,21.304033279418945,1895.4371337890625,0.0,0.0,0.2399691343307495,1.0,0.0,3.0,1.0,0.0
18165000,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840881347656,0.7767871618270874,0.1365918815135955,0.1233913078904151,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.279541015625,0.8749728202819824,0.1967992633581161,0.1867992132902145,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.9990000128746032,0.3182169497013092,0.2048160284757614,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2840881347656,0.7764492630958557,0.1363602429628372,0.1297705769538879,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2825927734375,0.8060477375984192,0.1521916836500167,0.6866758465766907,288.2777099609375,288.3360290527344,289.4472045898437,288.7314147949219,289.4447937011719,297.2675476074219,288.2596130371094,1.0,0.2977723777294159,1.0,1.0,0.0,1.0,-1.5980231761932373,1.5980207920074463,2.317799271622789e-06,1.231176257133484,5.551115123125783e-17,5.551115123125783e-17,0.0,38.10114288330078,25.0,2910.4853515625,-0.0,336.3587341308594,1.0,283.1499938964844,288.25457763671875,291.3648986816406,291.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17699.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.175000250339508,0.5343072414398193,3.460151720702242e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1244.75048828125,0.0,21.304033279418945,1895.4371337890625,0.0,0.0,0.2399691343307495,1.0,0.0,3.0,1.0,0.0
18165060,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.7881697416305542,0.1371339708566665,0.1238030269742012,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.8875397443771362,0.1973890662193298,0.1872861534357071,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833312988281,0.9990000128746032,0.319996178150177,0.1966409236192703,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.7875789403915405,0.1367690116167068,0.130085676908493,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798828125,0.816895067691803,0.1525191962718963,0.6878180503845215,288.38287353515625,288.30145263671875,289.4952087402344,288.7784423828125,289.4927062988281,297.2682189941406,288.3773803710937,1.0,0.2947301268577575,1.0,1.0,0.0092129250988364,1.0,-1.5910420417785645,1.591036081314087,6.076917543396121e-06,1.2257108688354492,0.0709365978837013,0.0709365978837013,0.0,36.41153717041016,25.0,2630.314208984375,-0.0,328.29058837890625,1.0,283.1499938964844,288.2774353027344,291.3898620605469,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,17344.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1602580398321151,0.5596830248832703,3.145969706963569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1024.6116943359375,0.0,21.94652557373047,1895.4371337890625,0.0,0.0,0.2397620230913162,1.0,0.0,3.0,1.0,0.0
18165120,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7960732579231262,0.1374229043722152,0.1240385323762893,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.8962866067886353,0.1976914852857589,0.1875493377447128,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.9990087151527404,0.321393072605133,0.1908829659223556,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.795319139957428,0.1369835436344146,0.1302583813667297,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.8241299986839294,0.1526975482702255,0.6884794235229492,288.3173217773437,288.3772888183594,289.5185241699219,288.80126953125,289.5159912109375,297.272705078125,288.3001403808594,1.0,0.2926670014858246,1.0,1.0,0.0135484188795089,1.0,-1.585731863975525,1.5857218503952026,1.0072527402371634e-05,1.2215313911437988,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3020133972168,28.0,2991.25048828125,-0.0,322.6727294921875,1.0,283.1499938964844,288.2743530273437,291.4217834472656,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17738.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.175271525979042,0.5313900709152222,3.466000819685177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.2454833984375,0.0,21.21951675415039,1895.4371337890625,0.0,0.0,0.2399663031101226,1.0,0.0,3.0,1.0,0.0
18165180,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36004638671875,0.8103582859039307,0.138304129242897,0.1247603148221969,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.912519633769989,0.1985900402069091,0.1883345246315002,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.9971335530281068,0.3267539143562317,0.1807613223791122,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.809201180934906,0.1376423686742782,0.1308104842901229,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.8369450569152832,0.1532438993453979,0.690583348274231,288.3542785644531,288.4123229980469,289.5943298339844,288.87554931640625,289.5917663574219,297.29351806640625,288.3381652832031,1.0,0.2900140881538391,1.0,1.0,0.0270968377590179,1.0,-1.5785692930221558,1.578523874282837,4.539965812000446e-05,1.2157208919525146,5.551115123125783e-17,5.551115123125783e-17,0.0,33.55961990356445,31.0,3104.043212890625,-0.0,314.4931335449219,1.0,283.1499938964844,288.2852783203125,291.4937744140625,291.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17759.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1781530529260635,0.529693603515625,3.528290992704796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.7877197265625,0.0,21.182477951049805,1895.4371337890625,0.0,0.0,0.2400437891483307,1.0,0.0,3.0,1.0,0.0
18165240,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36004638671875,0.8103582859039307,0.138304129242897,0.1247603148221969,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.912519633769989,0.1985900402069091,0.1883345246315002,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353515625,0.9971335530281068,0.3267539143562317,0.1807613223791122,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.809201180934906,0.1376423686742782,0.1308104842901229,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.8369450569152832,0.1532438993453979,0.690583348274231,288.3542785644531,288.4123229980469,289.5943298339844,288.87554931640625,289.5917663574219,297.29351806640625,288.3381652832031,1.0,0.2900140881538391,1.0,1.0,0.0270968377590179,1.0,-1.5785692930221558,1.578523874282837,4.539965812000446e-05,1.2157208919525146,5.551115123125783e-17,5.551115123125783e-17,0.0,33.55961990356445,31.0,3104.043212890625,-0.0,314.4931335449219,1.0,283.1499938964844,288.2852783203125,291.4937744140625,291.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,17759.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1781530529260635,0.529693603515625,3.528290992704796e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.7877197265625,0.0,21.182477951049805,1895.4371337890625,0.0,0.0,0.2400437891483307,1.0,0.0,3.0,1.0,0.0
18165300,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41424560546875,0.814680814743042,0.1387063115835189,0.1251173168420791,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4221496582031,0.917941689491272,0.1989897638559341,0.1887113451957702,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42626953125,0.9963473677635192,0.3294084370136261,0.1777491569519043,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.41412353515625,0.8133589029312134,0.1379459351301193,0.1310896277427673,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41668701171875,0.840933084487915,0.153489276766777,0.6916534304618835,288.425048828125,288.3822021484375,289.63397216796875,288.9143981933594,289.63153076171875,297.3030090332031,288.4528503417969,1.0,0.2893805801868438,1.0,1.0,0.0338710471987724,1.0,-1.5774524211883545,1.5773602724075315,9.213691373588516e-05,1.2147748470306396,0.0485379919409751,0.0485379919409751,0.0,33.09824752807617,31.0,2725.11572265625,-0.0,312.71466064453125,1.0,283.1499938964844,288.2596130371094,291.5474853515625,291.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,17288.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.142961248755455,0.5352165102958679,2.7856537077042276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,662.4196166992188,0.0,20.73691749572754,1895.4371337890625,0.0,0.0,0.2397135943174362,1.0,0.0,3.0,1.0,0.0
18165360,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.387939453125,0.8179765939712524,0.1391988396644592,0.1255387067794799,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842468261719,0.9220828413963318,0.1994667500257492,0.1891443878412246,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825378417969,0.9957415461540222,0.3320470154285431,0.1756603866815567,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.8164386749267578,0.1383087337017059,0.1314142346382141,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38677978515625,0.8439292311668396,0.1537990868091583,0.6929550766944885,288.38299560546875,288.440673828125,289.6747741699219,288.954345703125,289.6720886230469,297.3125,288.3697509765625,1.0,0.2891602516174316,1.0,1.0,0.0270968377590179,1.0,-1.5779211521148682,1.577871322631836,4.97792279929854e-05,1.2151674032211304,0.0009820635896176,0.0009820635896176,0.0,32.811302185058594,34.0,3252.344482421875,-0.0,312.1705322265625,1.0,283.1499938964844,288.2657165527344,291.5928039550781,291.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,17813.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.179924726486206,0.5254443287849426,3.566737127869146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.1573486328125,0.0,21.062259674072266,1895.4371337890625,0.0,0.0,0.2400806844234466,1.0,0.0,3.0,1.0,0.0
18165420,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132385253906,0.8207220435142517,0.1400980055332183,0.126343622803688,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41070556640625,0.9251418709754944,0.2003107815980911,0.1899480372667312,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9954469203948976,0.3365936279296875,0.1747023314237594,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.8187675476074219,0.1389705240726471,0.132038727402687,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124450683594,0.846011221408844,0.1543289721012115,0.6953591108322144,288.4098815917969,288.4620361328125,289.75994873046875,289.0378112792969,289.75689697265625,297.3240966796875,288.40185546875,1.0,0.2897865176200866,1.0,1.0,0.0135484188795089,1.0,-1.5823355913162231,1.582324504852295,1.1098210961790755e-05,1.2186720371246338,0.0114051243290305,0.0114051243290305,0.0,32.76424789428711,37.0,3441.041259765625,-0.0,314.177734375,1.0,283.1499938964844,288.220458984375,291.7191162109375,291.9461975097656,293.1499938964844,293.1499938964844,283.1499938964844,17851.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.182814821600914,0.5213112235069275,3.629700318086293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.4361572265625,0.0,20.93498039245605,1895.4371337890625,0.0,0.0,0.240143671631813,1.0,0.0,3.0,1.0,0.0
18165480,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132385253906,0.8207220435142517,0.1400980055332183,0.126343622803688,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41070556640625,0.9251418709754944,0.2003107815980911,0.1899480372667312,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.9954469203948976,0.3365936279296875,0.1747023314237594,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.8187675476074219,0.1389705240726471,0.132038727402687,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124450683594,0.846011221408844,0.1543289721012115,0.6953591108322144,288.4098815917969,288.4620361328125,289.75994873046875,289.0378112792969,289.75689697265625,297.3240966796875,288.40185546875,1.0,0.2897865176200866,1.0,1.0,0.0135484188795089,1.0,-1.5823355913162231,1.582324504852295,1.1098210961790755e-05,1.2186720371246338,0.0114051243290305,0.0114051243290305,0.0,32.76424789428711,37.0,3441.041259765625,-0.0,314.177734375,1.0,283.1499938964844,288.220458984375,291.7191162109375,291.9461975097656,293.1499938964844,293.1499938964844,283.1499938964844,17851.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.182814821600914,0.5213112235069275,3.629700318086293e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1314.4361572265625,0.0,20.93498039245605,1895.4371337890625,0.0,0.0,0.240143671631813,1.0,0.0,3.0,1.0,0.0
18165540,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44464111328125,0.8193556070327759,0.1409880071878433,0.1271516978740692,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.9223912954330444,0.2011020481586456,0.1907162517309188,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.9962263107299804,0.3401265442371368,0.177317276597023,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446716308594,0.816963255405426,0.1396126747131347,0.132660835981369,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4443359375,0.8437221646308899,0.1547941267490387,0.697573184967041,288.4432067871094,288.4760131835937,289.8500061035156,289.12603759765625,289.8467712402344,297.32672119140625,288.43853759765625,1.0,0.2916126251220703,1.0,1.0,0.0,1.0,-1.590770602226257,1.590768337249756,2.229038500445313e-06,1.2253354787826538,0.0297076627612113,0.0297076627612113,0.0,33.29795837402344,40.0,3670.33642578125,-0.0,319.7283630371094,1.0,283.1499938964844,288.15045166015625,291.8808288574219,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17843.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1889650970697403,0.5204867720603943,3.7647467365786724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.2928466796875,0.0,20.920467376708984,1895.4371337890625,0.0,0.0,0.2403016537427902,1.0,0.0,3.0,1.0,0.0
18165600,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44464111328125,0.8193556070327759,0.1409880071878433,0.1271516978740692,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.9223912954330444,0.2011020481586456,0.1907162517309188,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44305419921875,0.9962263107299804,0.3401265442371368,0.177317276597023,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4446716308594,0.816963255405426,0.1396126747131347,0.132660835981369,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4443359375,0.8437221646308899,0.1547941267490387,0.697573184967041,288.4432067871094,288.4760131835937,289.8500061035156,289.12603759765625,289.8467712402344,297.32672119140625,288.43853759765625,1.0,0.2916126251220703,1.0,1.0,0.0,1.0,-1.590770602226257,1.590768337249756,2.229038500445313e-06,1.2253354787826538,0.0297076627612113,0.0297076627612113,0.0,33.29795837402344,40.0,3670.33642578125,-0.0,319.7283630371094,1.0,283.1499938964844,288.15045166015625,291.8808288574219,292.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17843.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1889650970697403,0.5204867720603943,3.7647467365786724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1334.2928466796875,0.0,20.920467376708984,1895.4371337890625,0.0,0.0,0.2403016537427902,1.0,0.0,3.0,1.0,0.0
18165660,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46368408203125,0.8149775266647339,0.1419397145509719,0.1280282586812973,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620361328125,0.9154325723648072,0.2019029259681701,0.191507875919342,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.9975609183311462,0.342693954706192,0.1825887560844421,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4637451171875,0.8120508193969727,0.1402806043624878,0.1333214342594146,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.838225781917572,0.1552297174930572,0.6997341513633728,288.4614562988281,288.4830627441406,289.9440002441406,289.2161865234375,289.940673828125,297.32196044921875,288.4549865722656,1.0,0.294407457113266,1.0,1.0,0.0,1.0,-1.6024882793426514,1.6024861335754397,2.1001239929319127e-06,1.2345901727676392,0.0561734996736049,0.0561734996736049,0.0,34.30592346191406,43.0,4036.260986328125,-0.0,328.25592041015625,1.0,283.1499938964844,288.1057434082031,292.064697265625,292.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17815.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2095722258090973,0.5235456824302673,4.228792871430187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.48388671875,0.0,21.12984848022461,1895.4371337890625,0.0,0.0,0.2408860474824905,1.0,0.0,3.0,1.0,0.0
18165720,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46368408203125,0.8149775266647339,0.1419397145509719,0.1280282586812973,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620361328125,0.9154325723648072,0.2019029259681701,0.191507875919342,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612121582031,0.9975609183311462,0.342693954706192,0.1825887560844421,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4637451171875,0.8120508193969727,0.1402806043624878,0.1333214342594146,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.838225781917572,0.1552297174930572,0.6997341513633728,288.4614562988281,288.4830627441406,289.9440002441406,289.2161865234375,289.940673828125,297.32196044921875,288.4549865722656,1.0,0.294407457113266,1.0,1.0,0.0,1.0,-1.6024882793426514,1.6024861335754397,2.1001239929319127e-06,1.2345901727676392,0.0561734996736049,0.0561734996736049,0.0,34.30592346191406,43.0,4036.260986328125,-0.0,328.25592041015625,1.0,283.1499938964844,288.1057434082031,292.064697265625,292.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17815.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2095722258090973,0.5235456824302673,4.228792871430187e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.48388671875,0.0,21.12984848022461,1895.4371337890625,0.0,0.0,0.2408860474824905,1.0,0.0,3.0,1.0,0.0
18165780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.8079220056533813,0.14289191365242,0.1289314776659011,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.905448079109192,0.2026532590389251,0.192279428243637,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.9989019632339478,0.3442689180374145,0.1899092346429824,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652404785156,0.8043127059936523,0.1409332901239395,0.1339915543794632,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.8301671743392944,0.1555822789669037,0.7016481757164001,288.46240234375,288.48394775390625,290.0407409667969,289.30523681640625,290.037353515625,297.31060791015625,288.4555053710937,1.0,0.29796102643013,1.0,1.0,0.0,1.0,-1.616389274597168,1.6163872480392456,2.1347543679439696e-06,1.2455743551254272,0.0814393684267997,0.0814393684267997,0.0,35.747074127197266,46.0,4459.30517578125,-0.0,339.1975402832031,1.0,283.1499938964844,288.0408020019531,292.2887878417969,292.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17825.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2321021407842636,0.5242236852645874,4.76016515094102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.374267578125,0.0,21.287931442260746,1895.4371337890625,0.0,0.0,0.241552397608757,1.0,0.0,3.0,1.0,0.0
18165840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46514892578125,0.8079220056533813,0.14289191365242,0.1289314776659011,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.463134765625,0.905448079109192,0.2026532590389251,0.192279428243637,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.9989019632339478,0.3442689180374145,0.1899092346429824,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652404785156,0.8043127059936523,0.1409332901239395,0.1339915543794632,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4645690917969,0.8301671743392944,0.1555822789669037,0.7016481757164001,288.46240234375,288.48394775390625,290.0407409667969,289.30523681640625,290.037353515625,297.31060791015625,288.4555053710937,1.0,0.29796102643013,1.0,1.0,0.0,1.0,-1.616389274597168,1.6163872480392456,2.1347543679439696e-06,1.2455743551254272,0.0814393684267997,0.0814393684267997,0.0,35.747074127197266,46.0,4459.30517578125,-0.0,339.1975402832031,1.0,283.1499938964844,288.0408020019531,292.2887878417969,292.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17825.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2321021407842636,0.5242236852645874,4.76016515094102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1632.374267578125,0.0,21.287931442260746,1895.4371337890625,0.0,0.0,0.241552397608757,1.0,0.0,3.0,1.0,0.0
18165900,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.8033434152603149,0.1433586180210113,0.1293653100728988,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.899740993976593,0.2029992640018463,0.1926292777061462,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.9990000128746032,0.3446927964687347,0.1941873580217361,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50933837890625,0.7994505763053894,0.1412462294101715,0.1343102008104324,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.510009765625,0.8252808451652527,0.1557176858186721,0.702401340007782,288.5118103027344,288.4414978027344,290.0901184082031,289.3493347167969,290.0867004394531,297.30279541015625,288.5120544433594,1.0,0.2999589443206787,1.0,1.0,0.0,1.0,-1.6237530708312988,1.623750925064087,2.153244849978364e-06,1.251393437385559,0.1474294811487198,0.1474294811487198,0.0,36.62682723999024,46.0,4458.26708984375,-0.0,345.3861083984375,1.0,283.1499938964844,288.0144348144531,292.4128723144531,292.6734924316406,293.1499938964844,293.1499938964844,283.1499938964844,17812.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0098990052938461,1.0,0.0,0.0,0.2241108268499374,0.5214093923568726,4.5684660499034635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.2125244140625,0.0,21.107067108154297,1895.4371337890625,0.0,0.0,0.2413575500249862,1.0,0.0,3.0,1.0,0.0
18165960,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4583435058594,0.7985260486602783,0.1438244432210922,0.1298336386680603,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562683105469,0.8938125371932983,0.2033310979604721,0.1930003762245178,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.9990000128746032,0.3448910415172577,0.1986347585916519,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4584350585937,0.7943517565727234,0.1415542066097259,0.1346489638090133,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.8201351761817932,0.1558312773704528,0.7031815648078918,288.4555053710937,288.47869873046875,290.1401062011719,289.3931884765625,290.1366577148437,297.2941589355469,288.4490661621094,1.0,0.3020795285701751,1.0,1.0,0.0,1.0,-1.6314438581466677,1.6314417123794556,2.172663016608567e-06,1.2574702501296997,0.1074572578072547,0.1074572578072547,0.0,37.58608627319336,49.0,4914.0400390625,-0.0,352.01763916015625,1.0,283.1499938964844,287.9679260253906,292.5526733398437,292.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,17838.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0303113851696252,1.0,0.0,0.0,0.2562071979045868,0.5242143273353577,5.363653965417825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1793.9696044921875,0.0,21.43170928955078,1895.4371337890625,0.0,0.0,0.2422681450843811,1.0,0.0,3.0,1.0,0.0
18166020,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418334960937,0.7878775596618652,0.1447347402572631,0.1307302415370941,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43994140625,0.8808854222297668,0.2039338499307632,0.1936652809381485,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4387512207031,0.9990000128746032,0.3446420133113861,0.2081938683986663,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44195556640625,0.7831900715827942,0.1421378403902053,0.1352865397930145,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413146972656,0.8085213303565979,0.1559767872095108,0.7043154239654541,288.43927001953125,288.4673156738281,290.24188232421875,289.47998046875,290.2384033203125,297.2742614746094,288.4352722167969,1.0,0.3065927028656006,1.0,1.0,0.0,1.0,-1.646921992301941,1.646919846534729,2.2120736957731424e-06,1.2696974277496338,0.1316898465156555,0.1316898465156555,0.0,39.77031326293945,52.0,5392.9013671875,-0.0,366.2519226074219,1.0,283.1499938964844,287.89947509765625,292.8558349609375,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17878.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.104445569217205,1.0,0.0,0.0,0.2808636426925659,0.5215221643447876,6.029295729348405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.4150390625,0.0,21.49274253845215,1895.4371337890625,0.0,0.0,0.242973193526268,1.0,0.0,3.0,1.0,0.0
18166080,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418334960937,0.7878775596618652,0.1447347402572631,0.1307302415370941,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43994140625,0.8808854222297668,0.2039338499307632,0.1936652809381485,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4387512207031,0.9990000128746032,0.3446420133113861,0.2081938683986663,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44195556640625,0.7831900715827942,0.1421378403902053,0.1352865397930145,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413146972656,0.8085213303565979,0.1559767872095108,0.7043154239654541,288.43927001953125,288.4673156738281,290.24188232421875,289.47998046875,290.2384033203125,297.2742614746094,288.4352722167969,1.0,0.3065927028656006,1.0,1.0,0.0,1.0,-1.646921992301941,1.646919846534729,2.2120736957731424e-06,1.2696974277496338,0.1316898465156555,0.1316898465156555,0.0,39.77031326293945,52.0,5392.9013671875,-0.0,366.2519226074219,1.0,283.1499938964844,287.89947509765625,292.8558349609375,293.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17878.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.104445569217205,1.0,0.0,0.0,0.2808636426925659,0.5215221643447876,6.029295729348405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.4150390625,0.0,21.49274253845215,1895.4371337890625,0.0,0.0,0.242973193526268,1.0,0.0,3.0,1.0,0.0
18166140,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7769269347190857,0.1456173509359359,0.1316162496805191,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4177551269531,0.8677095174789429,0.2044589221477508,0.1942707598209381,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.9990000128746032,0.3435664176940918,0.2183759063482284,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.7717700600624084,0.1426787972450256,0.1358973532915115,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7957354784011841,0.1560225188732147,0.7050568461418152,288.4177551269531,288.44976806640625,290.3459167480469,289.5656433105469,290.3423767089844,297.25225830078125,288.421630859375,1.0,0.3113696277141571,1.0,1.0,0.0,1.0,-1.6625608205795288,1.6625585556030271,2.2523383904626826e-06,1.2820454835891724,0.1555651724338531,0.1555651724338531,0.0,42.222389221191406,40.0,5844.08203125,-0.0,381.5823974609375,1.0,283.1499938964844,287.8460693359375,293.1993713378906,293.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17966.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2297662198543548,1.0,0.0,0.0,0.3018600046634674,0.5135642290115356,6.646514005836934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.624267578125,0.0,21.34764671325684,1895.4371337890625,0.0,0.0,0.2435508668422699,1.0,0.0,3.0,1.0,0.0
18166200,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7769269347190857,0.1456173509359359,0.1316162496805191,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4177551269531,0.8677095174789429,0.2044589221477508,0.1942707598209381,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4178771972656,0.9990000128746032,0.3435664176940918,0.2183759063482284,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.7717700600624084,0.1426787972450256,0.1358973532915115,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7957354784011841,0.1560225188732147,0.7050568461418152,288.4177551269531,288.44976806640625,290.3459167480469,289.5656433105469,290.3423767089844,297.25225830078125,288.421630859375,1.0,0.3113696277141571,1.0,1.0,0.0,1.0,-1.6625608205795288,1.6625585556030271,2.2523383904626826e-06,1.2820454835891724,0.1555651724338531,0.1555651724338531,0.0,42.222389221191406,40.0,5844.08203125,-0.0,381.5823974609375,1.0,283.1499938964844,287.8460693359375,293.1993713378906,293.54736328125,293.1499938964844,293.1499938964844,283.1499938964844,17966.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2297662198543548,1.0,0.0,0.0,0.3018600046634674,0.5135642290115356,6.646514005836934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.624267578125,0.0,21.34764671325684,1895.4371337890625,0.0,0.0,0.2435508668422699,1.0,0.0,3.0,1.0,0.0
