time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41668701171875,0.7784835696220398,0.1462925225496292,0.1322043091058731,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126892089844,0.8686322569847107,0.2048269361257553,0.1946102827787399,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4094543457031,0.9990000128746032,0.3428587913513183,0.2180639654397964,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4169921875,0.7728387117385864,0.1430704295635223,0.1362609267234802,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158020019531,0.7961013913154602,0.1560091823339462,0.7049934267997742,288.4110107421875,288.3757629394531,290.42633056640625,289.6299743652344,290.4227600097656,297.2384948730469,288.39862060546875,1.0,0.3110276460647583,1.0,1.0,0.0,1.0,-1.6636724472045898,1.6636701822280884,2.2553856524609728e-06,1.2830629348754885,0.2202738672494888,0.2202738672494888,0.0,42.18267059326172,40.0,6366.27197265625,-0.0,382.0735778808594,1.0,283.1499938964844,287.8273620605469,293.1241455078125,293.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17853.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125994801521301,1.0,0.0,0.0,0.335655927658081,0.5247434973716736,7.776137067594391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2325.244384765625,0.0,21.94421768188477,1895.4371337890625,0.0,136.35177612304688,0.244572564959526,1.0,0.0,3.0,1.0,0.0
18166320,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.7807068228721619,0.146462082862854,0.13236965239048,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.400146484375,0.8708311915397644,0.2048962861299514,0.1946908235549926,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4008178710937,0.9990000128746032,0.3428197801113128,0.2165166139602661,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7748809456825256,0.1431620419025421,0.1363539397716522,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998107910156,0.7979936003684998,0.1559671014547348,0.7048500180244446,288.40045166015625,288.4261474609375,290.45196533203125,289.650146484375,290.4483947753906,297.2354736328125,288.4048767089844,1.0,0.3103466033935547,1.0,1.0,0.0,1.0,-1.662051558494568,1.662049412727356,2.251220621474204e-06,1.2818104028701782,0.1854505091905594,0.1854505091905594,0.0,41.82015228271485,28.0,6370.08740234375,-0.0,380.1636657714844,1.0,283.1499938964844,287.8065795898437,293.046875,293.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,17940.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324218213558197,1.0,0.0,0.0,0.3299776315689087,0.5142201781272888,7.571880900059114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.159912109375,0.0,21.5194034576416,1895.4371337890625,0.0,154.5670623779297,0.2444392293691635,1.0,0.0,3.0,1.0,0.0
18166380,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.7982488870620728,0.1472899913787841,0.1330179572105407,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.8891686797142029,0.2052657306194305,0.1949520260095596,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37139892578125,0.9990000128746032,0.3445468842983246,0.2038820385932922,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.79155433177948,0.1436055302619934,0.1366790980100631,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.8138704299926758,0.1558555215597152,0.7039125561714172,288.3711242675781,288.3964538574219,290.5599365234375,289.7334289550781,290.5562438964844,297.2357177734375,288.3746643066406,1.0,0.3049347102642059,1.0,1.0,0.0,1.0,-1.6472463607788086,1.647244215011597,2.2132048798084725e-06,1.2702066898345947,0.209103912115097,0.209103912115097,0.0,38.920223236083984,31.0,6879.09423828125,-0.0,364.0363159179688,1.0,283.1499938964844,287.77374267578125,292.7973937988281,293.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17923.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331750929355621,1.0,0.0,0.0,0.3581982553005218,0.51419597864151,8.660613559641206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.35107421875,0.0,21.68009376525879,1895.4371337890625,0.0,168.4291534423828,0.2453102767467498,1.0,0.0,3.0,1.0,0.0
18166440,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703918457031,0.7982488870620728,0.1472899913787841,0.1330179572105407,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.8891686797142029,0.2052657306194305,0.1949520260095596,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37139892578125,0.9990000128746032,0.3445468842983246,0.2038820385932922,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.370361328125,0.79155433177948,0.1436055302619934,0.1366790980100631,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3704528808594,0.8138704299926758,0.1558555215597152,0.7039125561714172,288.3711242675781,288.3964538574219,290.5599365234375,289.7334289550781,290.5562438964844,297.2357177734375,288.3746643066406,1.0,0.3049347102642059,1.0,1.0,0.0,1.0,-1.6472463607788086,1.647244215011597,2.2132048798084725e-06,1.2702066898345947,0.209103912115097,0.209103912115097,0.0,38.920223236083984,31.0,6879.09423828125,-0.0,364.0363159179688,1.0,283.1499938964844,287.77374267578125,292.7973937988281,293.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,17923.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331750929355621,1.0,0.0,0.0,0.3581982553005218,0.51419597864151,8.660613559641206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2446.35107421875,0.0,21.68009376525879,1895.4371337890625,0.0,168.4291534423828,0.2453102767467498,1.0,0.0,3.0,1.0,0.0
18166500,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137268066406,0.8054789304733276,0.1477453410625457,0.1333423107862472,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41265869140625,0.89667147397995,0.2054715454578399,0.1950666755437851,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112854003906,0.9990000128746032,0.3463774919509887,0.1989173591136932,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4137878417969,0.7983903288841248,0.1438474506139755,0.1368384212255478,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.8198751211166382,0.1558234095573425,0.703421950340271,288.41192626953125,288.3440246582031,290.61456298828125,289.7746276855469,290.61083984375,297.2423400878906,288.3941650390625,1.0,0.3032276928424835,1.0,1.0,0.0,1.0,-1.6414076089859009,1.641405463218689,2.198179117840482e-06,1.2655081748962402,0.2803163528442383,0.2803163528442383,0.0,37.84732818603516,31.0,7291.66796875,-0.0,357.950439453125,1.0,283.1499938964844,287.7804870605469,292.7343139648437,293.2866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17560.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236688077449798,1.0,0.0,0.0,0.386240690946579,0.5403320789337158,9.959387980984502e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2589.890380859375,0.0,22.687255859375,1895.4371337890625,0.0,153.7128448486328,0.2464284896850586,1.0,0.0,3.0,1.0,0.0
18166560,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.810660719871521,0.148124411702156,0.1337070912122726,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.9019862413406372,0.2055986672639846,0.1952127367258072,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.9990000128746032,0.3481906056404114,0.1954688429832458,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8032839298248291,0.1440372169017791,0.1370275765657425,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.8239766955375671,0.1557385176420211,0.7030931711196899,288.3332214355469,288.3608093261719,290.6695861816406,289.81549072265625,290.66583251953125,297.2479248046875,288.33843994140625,1.0,0.3020070195198059,1.0,1.0,0.0,1.0,-1.6377116441726685,1.6377094984054563,2.188746066167369e-06,1.262572169303894,0.228944331407547,0.228944331407547,0.0,37.1425895690918,34.0,7370.59130859375,-0.0,354.04693603515625,1.0,283.1499938964844,287.74237060546875,292.73907470703125,293.2951354980469,293.1499938964844,293.1499938964844,283.1499938964844,17941.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138291835784912,1.0,0.0,0.0,0.3851808309555053,0.5115804076194763,9.906051978703091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.690185546875,0.0,21.75961875915528,1895.4371337890625,0.0,138.2970428466797,0.246146023273468,1.0,0.0,3.0,1.0,0.0
18166620,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.8165180683135986,0.1489455848932266,0.1344243437051773,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9078342318534852,0.2058849036693573,0.1954699903726577,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30096435546875,0.9990000128746032,0.3516565561294555,0.1918628960847854,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.8086622953414917,0.1444426774978637,0.1373932361602783,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8280977606773376,0.1556098312139511,0.7024182081222534,288.3005676269531,288.3192443847656,290.78076171875,289.8963317871094,290.7769470214844,297.25518798828125,288.3066711425781,1.0,0.3008503317832947,1.0,1.0,0.0,1.0,-1.6341780424118042,1.6341758966445925,2.17972842619929e-06,1.259745717048645,0.2557728588581085,0.2557728588581085,0.0,36.44067001342773,37.0,7925.31884765625,-0.0,350.2524719238281,1.0,283.1499938964844,287.70947265625,292.83349609375,293.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,17885.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984548211097717,1.0,0.0,0.0,0.4163932800292969,0.5140448212623596,1.1569134983346885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.924560546875,0.0,22.039005279541016,1895.4371337890625,0.0,113.5950927734375,0.2472883611917495,1.0,0.0,3.0,1.0,0.0
18166680,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.8165180683135986,0.1489455848932266,0.1344243437051773,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9078342318534852,0.2058849036693573,0.1954699903726577,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30096435546875,0.9990000128746032,0.3516565561294555,0.1918628960847854,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.8086622953414917,0.1444426774978637,0.1373932361602783,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989501953125,0.8280977606773376,0.1556098312139511,0.7024182081222534,288.3005676269531,288.3192443847656,290.78076171875,289.8963317871094,290.7769470214844,297.25518798828125,288.3066711425781,1.0,0.3008503317832947,1.0,1.0,0.0,1.0,-1.6341780424118042,1.6341758966445925,2.17972842619929e-06,1.259745717048645,0.2557728588581085,0.2557728588581085,0.0,36.44067001342773,37.0,7925.31884765625,-0.0,350.2524719238281,1.0,283.1499938964844,287.70947265625,292.83349609375,293.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,17885.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984548211097717,1.0,0.0,0.0,0.4163932800292969,0.5140448212623596,1.1569134983346885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.924560546875,0.0,22.039005279541016,1895.4371337890625,0.0,113.5950927734375,0.2472883611917495,1.0,0.0,3.0,1.0,0.0
18166740,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.8176547288894653,0.149736002087593,0.1351453065872192,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491760253906,0.9079105257987976,0.2061102986335754,0.1957017034292221,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.9990000128746032,0.3543107211589813,0.1920661479234695,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.248046875,0.8091059327125549,0.1448077261447906,0.1377516984939575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.8275954127311707,0.1554354727268219,0.701715886592865,288.2497253417969,288.2718505859375,290.8932800292969,289.9759216308594,290.8894348144531,297.2572631835937,288.2577209472656,1.0,0.3011237978935241,1.0,1.0,0.0,1.0,-1.635150671005249,1.635148525238037,2.182165189879015e-06,1.2604871988296509,0.2747280895709991,0.2747280895709991,0.0,36.49456405639648,40.0,8488.0146484375,-0.0,350.90826416015625,1.0,283.1499938964844,287.66851806640625,292.9998779296875,293.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,17925.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018729090690613,1.0,0.0,0.0,0.4487774074077606,0.5112195014953613,1.3438644863583704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.409912109375,0.0,22.19314765930176,1895.4371337890625,0.0,119.15215301513672,0.2484943568706512,1.0,0.0,3.0,1.0,0.0
18166800,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.8176547288894653,0.149736002087593,0.1351453065872192,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491760253906,0.9079105257987976,0.2061102986335754,0.1957017034292221,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2501220703125,0.9990000128746032,0.3543107211589813,0.1920661479234695,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.248046875,0.8091059327125549,0.1448077261447906,0.1377516984939575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.8275954127311707,0.1554354727268219,0.701715886592865,288.2497253417969,288.2718505859375,290.8932800292969,289.9759216308594,290.8894348144531,297.2572631835937,288.2577209472656,1.0,0.3011237978935241,1.0,1.0,0.0,1.0,-1.635150671005249,1.635148525238037,2.182165189879015e-06,1.2604871988296509,0.2747280895709991,0.2747280895709991,0.0,36.49456405639648,40.0,8488.0146484375,-0.0,350.90826416015625,1.0,283.1499938964844,287.66851806640625,292.9998779296875,293.5935974121094,293.1499938964844,293.1499938964844,283.1499938964844,17925.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018729090690613,1.0,0.0,0.0,0.4487774074077606,0.5112195014953613,1.3438644863583704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.409912109375,0.0,22.19314765930176,1895.4371337890625,0.0,119.15215301513672,0.2484943568706512,1.0,0.0,3.0,1.0,0.0
18166860,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017822265625,0.8149141073226929,0.1504859924316406,0.1358496993780136,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.9031503200531006,0.206267699599266,0.1958895921707153,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046813964844,0.9990000128746032,0.3559233546257019,0.1954078078269958,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.8054808974266052,0.1451248228549957,0.1380861550569534,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019348144531,0.8232113718986511,0.1551845520734787,0.7007949352264404,288.2041320800781,288.21875,291.0069885253906,290.0542297363281,291.0030822753906,297.2533264160156,288.21319580078125,1.0,0.3025282919406891,1.0,1.0,0.0,1.0,-1.6395281553268433,1.6395260095596311,2.1932742129138205e-06,1.263926386833191,0.3011352121829986,0.3011352121829986,0.0,37.166934967041016,43.0,9118.5693359375,-0.0,355.0662536621094,1.0,283.1499938964844,287.6239318847656,293.1590270996094,293.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,17878.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223902285099029,1.0,0.0,0.0,0.4861660003662109,0.5155664086341858,1.577112485051657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.90185546875,0.0,22.65403938293457,1895.4371337890625,0.0,151.72254943847656,0.250173270702362,1.0,0.0,3.0,1.0,0.0
18166920,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017822265625,0.8149141073226929,0.1504859924316406,0.1358496993780136,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.9031503200531006,0.206267699599266,0.1958895921707153,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046813964844,0.9990000128746032,0.3559233546257019,0.1954078078269958,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.8054808974266052,0.1451248228549957,0.1380861550569534,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019348144531,0.8232113718986511,0.1551845520734787,0.7007949352264404,288.2041320800781,288.21875,291.0069885253906,290.0542297363281,291.0030822753906,297.2533264160156,288.21319580078125,1.0,0.3025282919406891,1.0,1.0,0.0,1.0,-1.6395281553268433,1.6395260095596311,2.1932742129138205e-06,1.263926386833191,0.3011352121829986,0.3011352121829986,0.0,37.166934967041016,43.0,9118.5693359375,-0.0,355.0662536621094,1.0,283.1499938964844,287.6239318847656,293.1590270996094,293.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,17878.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223902285099029,1.0,0.0,0.0,0.4861660003662109,0.5155664086341858,1.577112485051657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.90185546875,0.0,22.65403938293457,1895.4371337890625,0.0,151.72254943847656,0.250173270702362,1.0,0.0,3.0,1.0,0.0
18166980,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8090043663978577,0.1511888206005096,0.136530190706253,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14666748046875,0.8949069380760193,0.2063531875610351,0.1960283517837524,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14764404296875,0.9990000128746032,0.3564450144767761,0.2011352479457855,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455383300781,0.7985612154006958,0.1453892886638641,0.1383900195360183,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457214355469,0.8156993389129639,0.1548383235931396,0.6995500326156616,288.147216796875,288.1600646972656,291.12164306640625,290.1312866210937,291.11773681640625,297.2439880371094,288.1533508300781,1.0,0.3048097491264343,1.0,1.0,0.0,1.0,-1.6462572813034058,1.6462551355361938,2.210439561167732e-06,1.2692291736602783,0.3247217237949371,0.3247217237949371,0.0,38.36252975463867,46.0,9827.0908203125,-0.0,361.9523315429688,1.0,283.1499938964844,287.5733947753906,293.2763366699219,293.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17762.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511818051338196,1.0,0.0,0.0,0.5312780737876892,0.5329446792602539,1.8833771875392813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.07958984375,0.0,23.77372360229492,1895.4371337890625,0.0,196.1941833496093,0.2527174353599548,1.0,0.0,3.0,1.0,0.0
18167040,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8090043663978577,0.1511888206005096,0.136530190706253,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14666748046875,0.8949069380760193,0.2063531875610351,0.1960283517837524,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14764404296875,0.9990000128746032,0.3564450144767761,0.2011352479457855,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455383300781,0.7985612154006958,0.1453892886638641,0.1383900195360183,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457214355469,0.8156993389129639,0.1548383235931396,0.6995500326156616,288.147216796875,288.1600646972656,291.12164306640625,290.1312866210937,291.11773681640625,297.2439880371094,288.1533508300781,1.0,0.3048097491264343,1.0,1.0,0.0,1.0,-1.6462572813034058,1.6462551355361938,2.210439561167732e-06,1.2692291736602783,0.3247217237949371,0.3247217237949371,0.0,38.36252975463867,46.0,9827.0908203125,-0.0,361.9523315429688,1.0,283.1499938964844,287.5733947753906,293.2763366699219,293.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17762.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511818051338196,1.0,0.0,0.0,0.5312780737876892,0.5329446792602539,1.8833771875392813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.07958984375,0.0,23.77372360229492,1895.4371337890625,0.0,196.1941833496093,0.2527174353599548,1.0,0.0,3.0,1.0,0.0
18167100,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1621398925781,0.8049773573875427,0.1515590250492096,0.1368512660264969,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1602478027344,0.8897204995155334,0.2064022868871688,0.1960699558258056,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582336425781,0.9990000128746032,0.3563580513000488,0.2046922892332077,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623840332031,0.7941375374794006,0.1455245912075042,0.1385229378938675,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620178222656,0.8109064102172852,0.1546518206596374,0.6987560987472534,288.1592102050781,288.09893798828125,291.1792907714844,290.1693115234375,291.1753845214844,297.2380065917969,288.1398620605469,1.0,0.3062084317207336,1.0,1.0,0.0,1.0,-1.6501692533493042,1.6501669883728027,2.220455144197331e-06,1.272310495376587,0.3847143054008484,0.3847143054008484,0.0,39.13516616821289,46.0,10431.0634765625,-0.0,366.19775390625,1.0,283.1499938964844,287.5761108398437,293.3077697753906,294.0540466308594,293.1499938964844,293.1499938964844,283.1499938964844,17172.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647300004959106,1.0,0.0,0.0,0.5784237384796143,0.578586220741272,2.2324702086962134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.967529296875,0.0,25.833425521850582,1895.4371337890625,0.0,217.337142944336,0.2554795145988464,1.0,0.0,3.0,1.0,0.0
18167160,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08123779296875,0.8004989624023438,0.1518363952636718,0.137177973985672,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.8841143250465393,0.206361711025238,0.1961115151643753,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815734863281,0.9990000128746032,0.3558978140354156,0.2085748165845871,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.7893236875534058,0.1455957144498825,0.1386563032865524,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08123779296875,0.8055405616760254,0.1543864458799362,0.6979159116744995,288.0813903808594,288.0959167480469,291.23712158203125,290.20703125,291.23321533203125,297.2303466796875,288.083740234375,1.0,0.3077509105205536,1.0,1.0,0.0,1.0,-1.6544241905212402,1.6544219255447388,2.2313920453598257e-06,1.275670886039734,0.346891313791275,0.346891313791275,0.0,40.00475311279297,49.0,10573.447265625,-0.0,370.9190979003906,1.0,283.1499938964844,287.51593017578125,293.3556823730469,294.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17513.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802855014801025,1.0,0.0,0.0,0.5808040499687195,0.5808101296424866,2.250881792065229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.13330078125,0.0,26.37572860717773,1895.4371337890625,0.0,242.3031616210937,0.257069855928421,1.0,0.0,3.0,1.0,0.0
18167220,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02001953125,0.7905126810073853,0.1524155437946319,0.137781485915184,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.8719336986541748,0.2062836289405822,0.1961301267147064,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229187011719,0.9990000128746032,0.3542991280555725,0.2172985672950744,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01983642578125,0.7787651419639587,0.1457356661558151,0.1388763636350631,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02008056640625,0.793501079082489,0.1538226753473281,0.6958551406860352,288.0221252441406,288.0264587402344,291.3532409667969,290.281494140625,291.3493347167969,297.21356201171875,288.0291748046875,1.0,0.3111725151538849,1.0,1.0,0.0,1.0,-1.663434624671936,1.663432478904724,2.254655555589125e-06,1.2827802896499634,0.376018077135086,0.376018077135086,0.0,42.0119743347168,52.0,11262.40625,-0.0,381.46234130859375,1.0,283.1499938964844,287.4554443359375,293.41357421875,294.25,293.1499938964844,293.1499938964844,283.1499938964844,17419.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058389365673065,1.0,0.0,0.0,0.6246228814125061,0.6246265172958374,2.6033299960204204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.32080078125,0.0,29.04347419738769,1895.4371337890625,0.0,286.0561218261719,0.2622740864753723,1.0,0.0,3.0,1.0,0.0
18167280,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02001953125,0.7905126810073853,0.1524155437946319,0.137781485915184,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0213623046875,0.8719336986541748,0.2062836289405822,0.1961301267147064,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229187011719,0.9990000128746032,0.3542991280555725,0.2172985672950744,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01983642578125,0.7787651419639587,0.1457356661558151,0.1388763636350631,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02008056640625,0.793501079082489,0.1538226753473281,0.6958551406860352,288.0221252441406,288.0264587402344,291.3532409667969,290.281494140625,291.3493347167969,297.21356201171875,288.0291748046875,1.0,0.3111725151538849,1.0,1.0,0.0,1.0,-1.663434624671936,1.663432478904724,2.254655555589125e-06,1.2827802896499634,0.376018077135086,0.376018077135086,0.0,42.0119743347168,52.0,11262.40625,-0.0,381.46234130859375,1.0,283.1499938964844,287.4554443359375,293.41357421875,294.25,293.1499938964844,293.1499938964844,283.1499938964844,17419.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058389365673065,1.0,0.0,0.0,0.6246228814125061,0.6246265172958374,2.6033299960204204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.32080078125,0.0,29.04347419738769,1895.4371337890625,0.0,286.0561218261719,0.2622740864753723,1.0,0.0,3.0,1.0,0.0
18167340,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7799176573753357,0.1529338359832763,0.1383399814367294,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9412841796875,0.8593337535858154,0.2061276882886886,0.1960849016904831,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418334960937,0.9990000128746032,0.3516397178173065,0.2269545048475265,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94110107421875,0.7677344679832458,0.1458139568567276,0.1390484869480133,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7808218598365784,0.1531608551740646,0.6933892965316772,287.9414978027344,287.95184326171875,291.46978759765625,290.3546447753906,291.46588134765625,297.1941833496094,287.9447631835937,1.0,0.3149334192276001,1.0,1.0,0.0,1.0,-1.672890067100525,1.6728878021240234,2.2792294203100028e-06,1.2902402877807615,0.3955442607402801,0.3955442607402801,0.0,44.31126022338867,40.0,12064.6484375,-0.0,393.1916809082031,1.0,283.1499938964844,287.38446044921875,293.4710693359375,294.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17301.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279516339302063,1.0,0.0,0.0,0.6819631457328796,0.6819669008255005,3.1032392655561125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.03466796875,0.0,32.78736114501953,1895.4371337890625,0.0,327.98883056640625,0.2689375579357147,1.0,0.0,3.0,1.0,0.0
18167400,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7799176573753357,0.1529338359832763,0.1383399814367294,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9412841796875,0.8593337535858154,0.2061276882886886,0.1960849016904831,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418334960937,0.9990000128746032,0.3516397178173065,0.2269545048475265,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94110107421875,0.7677344679832458,0.1458139568567276,0.1390484869480133,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410705566406,0.7808218598365784,0.1531608551740646,0.6933892965316772,287.9414978027344,287.95184326171875,291.46978759765625,290.3546447753906,291.46588134765625,297.1941833496094,287.9447631835937,1.0,0.3149334192276001,1.0,1.0,0.0,1.0,-1.672890067100525,1.6728878021240234,2.2792294203100028e-06,1.2902402877807615,0.3955442607402801,0.3955442607402801,0.0,44.31126022338867,40.0,12064.6484375,-0.0,393.1916809082031,1.0,283.1499938964844,287.38446044921875,293.4710693359375,294.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17301.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279516339302063,1.0,0.0,0.0,0.6819631457328796,0.6819669008255005,3.1032392655561125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.03466796875,0.0,32.78736114501953,1895.4371337890625,0.0,327.98883056640625,0.2689375579357147,1.0,0.0,3.0,1.0,0.0
18167460,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.7816826701164246,0.1533134430646896,0.138687402009964,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.860241174697876,0.2059258073568344,0.195905789732933,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9990000128746032,0.3493545651435852,0.2260216325521469,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609313964844,0.7688204646110535,0.1458199620246887,0.1390625238418579,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.7808546423912048,0.15253347158432,0.6906241774559021,287.858154296875,287.8419494628906,291.5679016113281,290.41510009765625,291.5639953613281,297.1797790527344,287.8590087890625,1.0,0.3136033713817596,1.0,1.0,0.0,1.0,-1.6686816215515137,1.6686793565750122,2.268448497488862e-06,1.2870666980743408,0.4315125942230224,0.4315125942230224,0.0,44.01975631713867,40.0,12599.083984375,-0.0,390.03173828125,1.0,283.1499938964844,287.316162109375,293.5208435058594,294.4722595214844,293.1499938964844,293.1499938964844,283.1499938964844,17463.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445655941963196,1.0,0.0,0.0,0.722214937210083,0.7222187519073486,3.48037758612918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.55126953125,0.0,35.96200942993164,1895.4371337890625,0.0,362.7993469238281,0.2743803560733795,1.0,0.0,3.0,1.0,0.0
18167520,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.7830444574356079,0.1533667594194412,0.1387292295694351,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.8615162968635559,0.2058676481246948,0.195845752954483,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.9990000128746032,0.3490549325942993,0.224940612912178,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663330078125,0.7700238823890686,0.1458063870668411,0.1390437185764312,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.7818887829780579,0.1523984670639038,0.6899916529655457,287.867919921875,287.8722839355469,291.58660888671875,290.426513671875,291.5826721191406,297.1778564453125,287.8724365234375,1.0,0.3129757642745971,1.0,1.0,0.0,1.0,-1.6665812730789185,1.666579008102417,2.2630106286669616e-06,1.285425305366516,0.4209775030612945,0.4209775030612945,0.0,43.73736572265625,28.0,12747.5625,-0.0,388.0727233886719,1.0,283.1499938964844,287.3147888183594,293.529296875,294.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,17279.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476214647293091,1.0,0.0,0.0,0.7318748831748962,0.7318786978721619,3.574103502046455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.5126953125,0.0,36.41984558105469,1895.4371337890625,0.0,369.5607604980469,0.2756268382072449,1.0,0.0,3.0,1.0,0.0
18167580,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704162597656,0.7989072799682617,0.1537548750638961,0.138988584280014,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.8774198889732361,0.2055349200963974,0.1954447925090789,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.9990000128746032,0.3489333093166351,0.2125584781169891,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705383300781,0.7846807837486267,0.1457426995038986,0.138892114162445,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704467773437,0.7955818772315979,0.1515809893608093,0.6858885884284973,287.7701110839844,287.7879333496094,291.7035217285156,290.4971008300781,291.6995544433594,297.1743469238281,287.7718505859375,1.0,0.3067125082015991,1.0,1.0,0.0,1.0,-1.6464437246322632,1.6464414596557615,2.2111898942966945e-06,1.2696068286895752,0.4316548407077789,0.4316548407077789,0.0,40.66715621948242,31.0,13341.22265625,-0.0,368.5056457519531,1.0,283.1499938964844,287.23419189453125,293.5823974609375,294.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17353.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640271663665771,1.0,0.0,0.0,0.7811377644538879,0.7811416983604431,4.0714468241276336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.30419921875,0.0,40.42786407470703,1895.4371337890625,0.0,407.9929504394531,0.2823745906352997,1.0,0.0,3.0,1.0,0.0
18167640,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704162597656,0.7989072799682617,0.1537548750638961,0.138988584280014,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.8774198889732361,0.2055349200963974,0.1954447925090789,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.9990000128746032,0.3489333093166351,0.2125584781169891,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705383300781,0.7846807837486267,0.1457426995038986,0.138892114162445,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704467773437,0.7955818772315979,0.1515809893608093,0.6858885884284973,287.7701110839844,287.7879333496094,291.7035217285156,290.4971008300781,291.6995544433594,297.1743469238281,287.7718505859375,1.0,0.3067125082015991,1.0,1.0,0.0,1.0,-1.6464437246322632,1.6464414596557615,2.2111898942966945e-06,1.2696068286895752,0.4316548407077789,0.4316548407077789,0.0,40.66715621948242,31.0,13341.22265625,-0.0,368.5056457519531,1.0,283.1499938964844,287.23419189453125,293.5823974609375,294.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17353.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640271663665771,1.0,0.0,0.0,0.7811377644538879,0.7811416983604431,4.0714468241276336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.30419921875,0.0,40.42786407470703,1895.4371337890625,0.0,407.9929504394531,0.2823745906352997,1.0,0.0,3.0,1.0,0.0
18167700,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8053086996078491,0.1539834141731262,0.1391140222549438,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77593994140625,0.8838071823120117,0.2053884118795395,0.1952308565378189,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734680175781,0.9990000128746032,0.3499059975147247,0.2078483551740646,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783508300781,0.7905699014663696,0.1457267254590988,0.1388109624385833,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.8008885979652405,0.1511918008327484,0.6838196516036987,287.7747497558594,287.7201538085937,291.7619323730469,290.53192138671875,291.7579650878906,297.1773376464844,287.75274658203125,1.0,0.3046059012413025,1.0,1.0,0.0,1.0,-1.6380932331085205,1.6380910873413086,2.189776296290802e-06,1.262924075126648,0.4891828000545501,0.4891828000545501,0.0,39.52333831787109,31.0,13939.0009765625,-0.0,360.8838195800781,1.0,283.1499938964844,287.2331848144531,293.5973815917969,294.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,16523.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695390462875366,1.0,0.0,0.0,0.8375155925750732,0.8375195264816284,4.6803602771206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.52197265625,0.0,43.82719421386719,1895.4371337890625,0.0,421.7720336914063,0.287329226732254,1.0,0.0,3.0,1.0,0.0
18167760,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8097095489501953,0.1541298627853393,0.1392675638198852,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8880942463874817,0.2051648944616317,0.1950400173664093,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.9990000128746032,0.3508816659450531,0.2047070562839508,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.794568657875061,0.1456568837165832,0.1387520134449005,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68408203125,0.8042605519294739,0.1507497131824493,0.6818705201148987,287.6842346191406,287.6990051269531,291.8203430175781,290.56640625,291.8163452148437,297.18017578125,287.6877136230469,1.0,0.3029961884021759,1.0,1.0,0.0,1.0,-1.6318647861480713,1.6318626403808594,2.173944039896014e-06,1.2579859495162964,0.451375663280487,0.451375663280487,0.0,38.7647819519043,34.0,13920.3837890625,-0.0,355.50732421875,1.0,283.1499938964844,287.1587219238281,293.63287353515625,294.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17349.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763699173927307,1.0,0.0,0.0,0.8290424346923828,0.8290464878082275,4.5861366260169234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.890625,0.0,44.49460983276367,1895.4371337890625,0.0,439.5015563964844,0.2891779243946075,1.0,0.0,3.0,1.0,0.0
18167820,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.814168393611908,0.1544726490974426,0.1395636051893234,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.8919723033905029,0.204747587442398,0.1946369707584381,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.9990000128746032,0.3526549339294433,0.2016425877809524,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.7983583211898804,0.1455367356538772,0.1386257112026214,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.8067455291748047,0.1498986780643463,0.6779773831367493,287.59326171875,287.6057434082031,291.9368896484375,290.63446044921875,291.9328918457031,297.1827697753906,287.598876953125,1.0,0.3010859787464142,1.0,1.0,0.0,1.0,-1.623228669166565,1.623226523399353,2.152096158170025e-06,1.2511261701583862,0.4713490307331085,0.4713490307331085,0.0,37.99007034301758,37.0,14538.8115234375,-0.0,348.8808288574219,1.0,283.1499938964844,287.0772705078125,293.69366455078125,294.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17333.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871933758258819,1.0,0.0,0.0,0.882026195526123,0.8820303082466125,5.191064289533642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.5419921875,0.0,49.31788635253906,1895.4371337890625,0.0,469.1616821289063,0.2968964576721191,1.0,0.0,3.0,1.0,0.0
18167880,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.814168393611908,0.1544726490974426,0.1395636051893234,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.8919723033905029,0.204747587442398,0.1946369707584381,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.9990000128746032,0.3526549339294433,0.2016425877809524,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.7983583211898804,0.1455367356538772,0.1386257112026214,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927124023437,0.8067455291748047,0.1498986780643463,0.6779773831367493,287.59326171875,287.6057434082031,291.9368896484375,290.63446044921875,291.9328918457031,297.1827697753906,287.598876953125,1.0,0.3010859787464142,1.0,1.0,0.0,1.0,-1.623228669166565,1.623226523399353,2.152096158170025e-06,1.2511261701583862,0.4713490307331085,0.4713490307331085,0.0,37.99007034301758,37.0,14538.8115234375,-0.0,348.8808288574219,1.0,283.1499938964844,287.0772705078125,293.69366455078125,294.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17333.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871933758258819,1.0,0.0,0.0,0.882026195526123,0.8820303082466125,5.191064289533642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.5419921875,0.0,49.31788635253906,1895.4371337890625,0.0,469.1616821289063,0.2968964576721191,1.0,0.0,3.0,1.0,0.0
18167940,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.8139523863792419,0.1547693461179733,0.1398452967405319,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.501953125,0.8904284834861755,0.2042740881443023,0.1942081600427627,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.9990000128746032,0.3535171449184418,0.2022327929735183,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.7973036170005798,0.1453721970319748,0.1384857892990112,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015563964844,0.8043705821037292,0.1490058749914169,0.6740525960922241,287.5022277832031,287.50836181640625,292.052978515625,290.7012634277344,292.0489807128906,297.18170166015625,287.5072631835937,1.0,0.3006195724010467,1.0,1.0,0.0,1.0,-1.6188782453536987,1.6188760995864868,2.1411319721664768e-06,1.247660994529724,0.4954544901847839,0.4954544901847839,0.0,38.014747619628906,40.0,15248.9775390625,-0.0,346.710693359375,1.0,283.1499938964844,286.99267578125,293.76177978515625,294.86328125,293.1499938964844,293.1499938964844,283.1499938964844,17166.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984000623226166,1.0,0.0,0.0,0.946537435054779,0.946541666984558,5.978181150112506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.40771484375,0.0,55.43392181396485,1895.4371337890625,0.0,502.0389709472656,0.3062284290790558,1.0,0.0,3.0,1.0,0.0
18168000,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015869140625,0.8139523863792419,0.1547693461179733,0.1398452967405319,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.501953125,0.8904284834861755,0.2042740881443023,0.1942081600427627,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.9990000128746032,0.3535171449184418,0.2022327929735183,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.7973036170005798,0.1453721970319748,0.1384857892990112,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5015563964844,0.8043705821037292,0.1490058749914169,0.6740525960922241,287.5022277832031,287.50836181640625,292.052978515625,290.7012634277344,292.0489807128906,297.18170166015625,287.5072631835937,1.0,0.3006195724010467,1.0,1.0,0.0,1.0,-1.6188782453536987,1.6188760995864868,2.1411319721664768e-06,1.247660994529724,0.4954544901847839,0.4954544901847839,0.0,38.014747619628906,40.0,15248.9775390625,-0.0,346.710693359375,1.0,283.1499938964844,286.99267578125,293.76177978515625,294.86328125,293.1499938964844,293.1499938964844,283.1499938964844,17166.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984000623226166,1.0,0.0,0.0,0.946537435054779,0.946541666984558,5.978181150112506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.40771484375,0.0,55.43392181396485,1895.4371337890625,0.0,502.0389709472656,0.3062284290790558,1.0,0.0,3.0,1.0,0.0
18168060,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4015808105469,0.809951901435852,0.1550043523311615,0.1400961577892303,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013061523437,0.8845492601394653,0.2037382572889328,0.1937443017959594,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013366699219,0.9990000128746032,0.3531960844993591,0.2057490199804306,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.7923545837402344,0.1451573818922042,0.1383218616247177,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.7980433702468872,0.148045614361763,0.6699586510658264,287.4012756347656,287.4071044921875,292.16845703125,290.766845703125,292.1644897460937,297.1759338378906,287.40313720703125,1.0,0.3012856245040893,1.0,1.0,0.0,1.0,-1.6177303791046145,1.6177282333374023,2.1382313661888475e-06,1.2467349767684937,0.5172455906867981,0.5172455906867981,0.0,38.6823844909668,43.0,16020.2705078125,-0.0,347.9605407714844,1.0,283.1499938964844,286.89678955078125,293.8325500488281,294.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,16949.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510753870010376,1.0,0.0,0.0,1.0216892957687378,1.0216935873031616,6.965159826677336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.85595703125,0.0,63.25010681152344,1895.4371337890625,0.0,541.0349731445312,0.3174287974834442,1.0,0.0,3.0,1.0,0.0
