time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4015808105469,0.809951901435852,0.1550043523311615,0.1400961577892303,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013061523437,0.8845492601394653,0.2037382572889328,0.1937443017959594,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013366699219,0.9990000128746032,0.3531960844993591,0.2057490199804306,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.7923545837402344,0.1451573818922042,0.1383218616247177,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.7980433702468872,0.148045614361763,0.6699586510658264,287.4012756347656,287.4071044921875,292.16845703125,290.766845703125,292.1644897460937,297.1759338378906,287.40313720703125,1.0,0.3012856245040893,1.0,1.0,0.0,1.0,-1.6177303791046145,1.6177282333374023,2.1382313661888475e-06,1.2467349767684937,0.5172455906867981,0.5172455906867981,0.0,38.6823844909668,43.0,16020.2705078125,-0.0,347.9605407714844,1.0,283.1499938964844,286.89678955078125,293.8325500488281,294.9801025390625,293.1499938964844,293.1499938964844,283.1499938964844,16949.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510753870010376,1.0,0.0,0.0,1.0216892957687378,1.0216935873031616,6.965159826677336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.85595703125,0.0,63.25010681152344,1895.4371337890625,0.0,541.0349731445312,0.3174287974834442,1.0,0.0,3.0,1.0,0.0
18168180,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.80287104845047,0.1551861464977264,0.1403142064809799,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.875515878200531,0.2031345218420028,0.1932372599840164,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.9990000128746032,0.3516048192977905,0.2115092128515243,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.7845272421836853,0.1448888480663299,0.1381275057792663,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.7887623310089111,0.1470013856887817,0.6655954718589783,287.2958068847656,287.2649230957031,292.2831420898437,290.83123779296875,292.2792053222656,297.1661376953125,287.29644775390625,1.0,0.3028267621994018,1.0,1.0,0.0,1.0,-1.6188262701034546,1.618824124336243,2.1409655346360523e-06,1.247588872909546,0.564392626285553,0.564392626285553,0.0,39.87892532348633,46.0,16794.47265625,-0.0,351.8213806152344,1.0,283.1499938964844,286.7944030761719,293.9014892578125,295.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,16790.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240264534950256,1.0,0.0,0.0,1.1010314226150513,1.1010359525680542,8.08896274406834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.33056640625,0.0,72.5922622680664,1895.4371337890625,0.0,586.396728515625,0.3302278816699981,1.0,0.0,3.0,1.0,0.0
18168240,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.80287104845047,0.1551861464977264,0.1403142064809799,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.875515878200531,0.2031345218420028,0.1932372599840164,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.9990000128746032,0.3516048192977905,0.2115092128515243,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.296875,0.7845272421836853,0.1448888480663299,0.1381275057792663,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968139648437,0.7887623310089111,0.1470013856887817,0.6655954718589783,287.2958068847656,287.2649230957031,292.2831420898437,290.83123779296875,292.2792053222656,297.1661376953125,287.29644775390625,1.0,0.3028267621994018,1.0,1.0,0.0,1.0,-1.6188262701034546,1.618824124336243,2.1409655346360523e-06,1.247588872909546,0.564392626285553,0.564392626285553,0.0,39.87892532348633,46.0,16794.47265625,-0.0,351.8213806152344,1.0,283.1499938964844,286.7944030761719,293.9014892578125,295.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,16790.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240264534950256,1.0,0.0,0.0,1.1010314226150513,1.1010359525680542,8.08896274406834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.33056640625,0.0,72.5922622680664,1895.4371337890625,0.0,586.396728515625,0.3302278816699981,1.0,0.0,3.0,1.0,0.0
18168300,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.7983696460723877,0.1552392840385437,0.1403881013393402,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.8700834512710571,0.2027867883443832,0.1929414570331573,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382507324219,0.9990000128746032,0.3502805531024933,0.2151205092668533,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449035644531,0.7797582745552063,0.1447191536426544,0.1379998177289962,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.7832398414611816,0.1464309096336364,0.6632120013237,287.23992919921875,287.1942749023437,292.3401184082031,290.8630065917969,292.336181640625,297.1600341796875,287.2223815917969,1.0,0.3038558065891266,1.0,1.0,0.0,1.0,-1.619880437850952,1.6198782920837402,2.143605797755299e-06,1.2484172582626345,0.5909743905067444,0.5909743905067444,0.0,40.65473175048828,46.0,17535.806640625,-0.0,354.5053405761719,1.0,283.1499938964844,286.7303466796875,293.9351501464844,295.1664428710937,293.1499938964844,293.1499938964844,283.1499938964844,15599.8212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311915874481201,1.0,0.0,0.0,1.1879369020462036,1.187941551208496,9.416297785946881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.78955078125,0.0,81.55695343017578,1895.4371337890625,0.0,612.4723510742188,0.3418198823928833,1.0,0.0,3.0,1.0,0.0
18168360,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.7934117317199707,0.1552322804927826,0.140437051653862,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706848144531,0.8642329573631287,0.2023763954639434,0.1926141232252121,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16949462890625,0.9990000128746032,0.3485255837440491,0.2191370278596878,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.7745851278305054,0.1445022821426391,0.1378486603498459,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.7773034572601318,0.1458071619272232,0.6606833934783936,287.1701354980469,287.1239318847656,292.3968200683594,290.8944702148437,292.3929138183594,297.1512451171875,287.1635437011719,1.0,0.305023580789566,1.0,1.0,0.0,1.0,-1.6211509704589844,1.6211488246917725,2.146796532542794e-06,1.2494206428527832,0.604394257068634,0.604394257068634,0.0,41.53471755981445,49.0,17843.060546875,-0.0,357.5928649902344,1.0,283.1499938964844,286.66754150390625,293.9712219238281,295.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,15945.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392128229141235,1.0,0.0,0.0,1.221166968345642,1.221171736717224,9.95046818275114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.3505859375,0.0,87.24500274658203,1895.4371337890625,0.0,643.052978515625,0.3494000136852264,1.0,0.0,3.0,1.0,0.0
18168420,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.7826916575431824,0.1551853120326995,0.1404833942651748,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.8518984913825989,0.2014944106340408,0.191882848739624,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,0.3438278138637543,0.228085458278656,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.7635858058929443,0.1440177112817764,0.1374874114990234,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.7647963166236877,0.144501656293869,0.6552985906600952,287.0309143066406,286.9844055175781,292.50933837890625,290.95660400390625,292.5054931640625,297.1352844238281,287.0216064453125,1.0,0.307695209980011,1.0,1.0,0.0,1.0,-1.6241730451583862,1.6241707801818848,2.154396042897133e-06,1.2518057823181152,0.6359500288963318,0.6359500288963318,0.0,43.55601119995117,37.0,18802.140625,-0.0,364.7570495605469,1.0,283.1499938964844,286.52691650390625,294.0359802246094,295.34820556640625,293.1499938964844,293.1499938964844,283.1499938964844,15490.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551279783248901,1.0,0.0,0.0,1.341552734375,1.341557860374451,1.200905757059445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.82568359375,0.0,105.35115051269533,1895.4371337890625,0.0,708.3075561523438,0.3708952367305755,1.0,0.0,3.0,1.0,0.0
18168480,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.7826916575431824,0.1551853120326995,0.1404833942651748,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.8518984913825989,0.2014944106340408,0.191882848739624,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.9990000128746032,0.3438278138637543,0.228085458278656,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338134765625,0.7635858058929443,0.1440177112817764,0.1374874114990234,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.7647963166236877,0.144501656293869,0.6552985906600952,287.0309143066406,286.9844055175781,292.50933837890625,290.95660400390625,292.5054931640625,297.1352844238281,287.0216064453125,1.0,0.307695209980011,1.0,1.0,0.0,1.0,-1.6241730451583862,1.6241707801818848,2.154396042897133e-06,1.2518057823181152,0.6359500288963318,0.6359500288963318,0.0,43.55601119995117,37.0,18802.140625,-0.0,364.7570495605469,1.0,283.1499938964844,286.52691650390625,294.0359802246094,295.34820556640625,293.1499938964844,293.1499938964844,283.1499938964844,15490.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551279783248901,1.0,0.0,0.0,1.341552734375,1.341557860374451,1.200905757059445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.82568359375,0.0,105.35115051269533,1895.4371337890625,0.0,708.3075561523438,0.3708952367305755,1.0,0.0,3.0,1.0,0.0
18168540,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.7856572866439819,0.1550667285919189,0.1403683871030807,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.8538315892219543,0.2005035728216171,0.19094780087471,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.9990000128746032,0.3388936221599579,0.2253930270671844,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.7655916810035706,0.1434433609247207,0.1369407624006271,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.7653575539588928,0.1430947333574295,0.6489918231964111,286.8892822265625,286.8465576171875,292.6205139160156,291.01763916015625,292.61669921875,297.1282958984375,286.87841796875,1.0,0.3045936822891235,1.0,1.0,0.0,1.0,-1.611464262008667,1.611462116241455,2.122706291629584e-06,1.2419096231460571,0.6639765501022339,0.6639765501022339,0.0,42.70453643798828,25.0,19576.23046875,-0.0,355.781494140625,1.0,283.1499938964844,286.385986328125,294.0922546386719,295.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,15337.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701422691345215,1.0,0.0,0.0,1.4579421281814575,1.4579477310180664,1.4183193286498868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.51171875,0.0,126.37954711914062,1895.4371337890625,0.0,775.8096313476562,0.3935305476188659,1.0,0.0,3.0,1.0,0.0
18168600,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.7856572866439819,0.1550667285919189,0.1403683871030807,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.8538315892219543,0.2005035728216171,0.19094780087471,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.9990000128746032,0.3388936221599579,0.2253930270671844,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.7655916810035706,0.1434433609247207,0.1369407624006271,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.7653575539588928,0.1430947333574295,0.6489918231964111,286.8892822265625,286.8465576171875,292.6205139160156,291.01763916015625,292.61669921875,297.1282958984375,286.87841796875,1.0,0.3045936822891235,1.0,1.0,0.0,1.0,-1.611464262008667,1.611462116241455,2.122706291629584e-06,1.2419096231460571,0.6639765501022339,0.6639765501022339,0.0,42.70453643798828,25.0,19576.23046875,-0.0,355.781494140625,1.0,283.1499938964844,286.385986328125,294.0922546386719,295.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,15337.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701422691345215,1.0,0.0,0.0,1.4579421281814575,1.4579477310180664,1.4183193286498868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.51171875,0.0,126.37954711914062,1895.4371337890625,0.0,775.8096313476562,0.3935305476188659,1.0,0.0,3.0,1.0,0.0
18168660,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626037597656,0.7992735505104065,0.1549351811408996,0.140161857008934,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76092529296875,0.8669660091400146,0.1995351016521453,0.1899491995573043,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589111328125,0.9990000128746032,0.3367195129394531,0.2140665799379348,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.777800440788269,0.1428720653057098,0.1363131701946258,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632751464844,0.7761287689208984,0.141743928194046,0.6425278186798096,286.7600402832031,286.72137451171875,292.7214660644531,291.0729064941406,292.7176208496094,297.1253662109375,286.7490539550781,1.0,0.2980105876922607,1.0,1.0,0.0,1.0,-1.5879112482070925,1.58790922164917,2.06450044970552e-06,1.2233409881591797,0.6861568689346313,0.6861568689346313,0.0,39.79754638671875,25.0,20091.52734375,-0.0,335.8922119140625,1.0,283.1499938964844,286.26092529296875,294.1347961425781,295.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,15388.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813944935798645,1.0,0.0,0.0,1.5557992458343506,1.5558050870895386,1.615103997210099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.84912109375,0.0,146.951416015625,1895.4371337890625,0.0,830.42626953125,0.4136123657226562,1.0,0.0,3.0,1.0,0.0
18168720,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514038085937,0.8009081482887268,0.1549238264560699,0.1401414722204208,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7497253417969,0.8685990571975708,0.1994495540857315,0.1898584514856338,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.9990000128746032,0.3366632759571075,0.2127637714147567,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75201416015625,0.7793049812316895,0.1428215205669403,0.136255145072937,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.7775015234947205,0.1416260451078415,0.6419493556022644,286.74884033203125,286.7105712890625,292.73016357421875,291.0776672363281,292.7263488769531,297.12506103515625,286.7378845214844,1.0,0.2973039448261261,1.0,1.0,0.0,1.0,-1.5854499340057373,1.585447907447815,2.0584741378115723e-06,1.2213977575302124,0.6879491209983826,0.6879491209983826,0.0,39.47658920288086,25.0,20128.998046875,-0.0,333.7984924316406,1.0,283.1499938964844,286.2501525878906,294.13824462890625,295.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,15396.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822395086288452,1.0,0.0,0.0,1.5640392303466797,1.5640451908111572,1.632257635719725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.49609375,0.0,148.79965209960938,1895.4371337890625,0.0,834.6724853515625,0.4153267443180084,1.0,0.0,3.0,1.0,0.0
18168780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.8139029741287231,0.1548077762126922,0.139951005578041,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178283691406,0.8815401196479797,0.1983867734670639,0.1887725740671157,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.9990000128746032,0.33704274892807,0.2024287581443786,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199035644531,0.7912718653678894,0.1422005146741867,0.1355835795402526,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.7878270745277405,0.1401763409376144,0.6350213289260864,286.6170654296875,286.57672119140625,292.838134765625,291.13671875,292.83428955078125,297.1210632324219,286.60693359375,1.0,0.2915644943714142,1.0,1.0,0.0,1.0,-1.5623779296875,1.5623760223388672,2.002385144805885e-06,1.2030539512634275,0.7150675058364868,0.7150675058364868,0.0,36.93330383300781,28.0,20632.25390625,-0.0,315.7022399902344,1.0,283.1499938964844,286.1216125488281,294.1813659667969,295.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,15297.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590991735458374,1.0,0.0,0.0,1.671312689781189,1.6713191270828247,1.863840850546694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.3515625,0.0,173.74253845214844,1895.4371337890625,0.0,879.8792724609375,0.4374661147594452,1.0,0.0,3.0,1.0,0.0
18168840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.8139029741287231,0.1548077762126922,0.139951005578041,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178283691406,0.8815401196479797,0.1983867734670639,0.1887725740671157,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161499023437,0.9990000128746032,0.33704274892807,0.2024287581443786,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199035644531,0.7912718653678894,0.1422005146741867,0.1355835795402526,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.7878270745277405,0.1401763409376144,0.6350213289260864,286.6170654296875,286.57672119140625,292.838134765625,291.13671875,292.83428955078125,297.1210632324219,286.60693359375,1.0,0.2915644943714142,1.0,1.0,0.0,1.0,-1.5623779296875,1.5623760223388672,2.002385144805885e-06,1.2030539512634275,0.7150675058364868,0.7150675058364868,0.0,36.93330383300781,28.0,20632.25390625,-0.0,315.7022399902344,1.0,283.1499938964844,286.1216125488281,294.1813659667969,295.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,15297.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590991735458374,1.0,0.0,0.0,1.671312689781189,1.6713191270828247,1.863840850546694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.3515625,0.0,173.74253845214844,1895.4371337890625,0.0,879.8792724609375,0.4374661147594452,1.0,0.0,3.0,1.0,0.0
18168900,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.8177122473716736,0.1547635048627853,0.1398854106664657,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.8852682709693909,0.1978574395179748,0.1882488876581192,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.9990000128746032,0.3375792503356933,0.1992804259061813,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.7947616577148438,0.1418942213058471,0.1352694183588028,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566711425781,0.7905027866363525,0.1394615173339843,0.631693422794342,286.5537414550781,286.5106506347656,292.89141845703125,291.1659240722656,292.8875732421875,297.12017822265625,286.5437316894531,1.0,0.2895960509777069,1.0,1.0,0.0,1.0,-1.5535178184509275,1.553515911102295,1.981098648684565e-06,1.1960006952285769,0.7309781908988953,0.7309781908988953,0.0,36.16173553466797,28.0,20902.9921875,-0.0,309.4238586425781,1.0,283.1499938964844,286.0578918457031,294.20556640625,295.6517639160156,293.1499938964844,293.1499938964844,283.1499938964844,15152.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945959687232971,1.0,0.0,0.0,1.7300660610198977,1.7300727367401123,1.997187268898415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.65869140625,0.0,188.3202972412109,1895.4371337890625,0.0,899.156494140625,0.4495399594306946,1.0,0.0,3.0,1.0,0.0
18168960,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.8201030492782593,0.154724434018135,0.1398340165615081,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.8873645663261414,0.1973277032375335,0.187734380364418,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.9990000128746032,0.3380528390407562,0.1972631961107254,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4945068359375,0.7967833280563354,0.1415887922048568,0.1349656730890274,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.7917112112045288,0.1387468129396438,0.6284182667732239,286.49176025390625,286.4451904296875,292.9442138671875,291.1948547363281,292.9403991699219,297.1200866699219,286.4819030761719,1.0,0.2880703508853912,1.0,1.0,0.0,1.0,-1.5461169481277466,1.5461150407791138,1.963435806828784e-06,1.1901147365570068,0.7484214305877686,0.7484214305877686,0.0,35.64622497558594,31.0,21182.982421875,-0.0,304.5694274902344,1.0,283.1499938964844,285.9944763183594,294.2317199707031,295.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,14980.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980809926986694,1.0,0.0,0.0,1.791996955871582,1.792003870010376,2.1427324270462125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.9501953125,0.0,204.58987426757807,1895.4371337890625,0.0,918.1709594726562,0.4623653292655945,1.0,0.0,3.0,1.0,0.0
18169020,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.8213639259338379,0.154658168554306,0.1397635340690612,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.8873703479766846,0.196265310049057,0.1867244690656662,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,0.3383909165859222,0.1961267739534378,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.7970755100250244,0.1409782171249389,0.1343805640935897,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7903737425804138,0.1373119354248047,0.6219538450241089,286.37115478515625,286.3161926269531,293.0482177734375,291.25213623046875,293.0444641113281,297.12017822265625,286.36163330078125,1.0,0.2862017750740051,1.0,1.0,0.0,1.0,-1.5349913835525513,1.5349894762039185,1.9370668269402813e-06,1.181259274482727,0.7883163094520569,0.7883163094520569,0.0,35.22666549682617,34.0,21767.009765625,-0.0,298.2786865234375,1.0,283.1499938964844,285.8681945800781,294.28814697265625,295.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,14589.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051940321922302,1.0,0.0,0.0,1.9262908697128296,1.9262983798980715,2.475923110978329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.0087890625,0.0,243.3750457763672,1895.4371337890625,0.0,958.1060791015624,0.4905496835708618,1.0,0.0,3.0,1.0,0.0
18169080,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.8213639259338379,0.154658168554306,0.1397635340690612,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3718566894531,0.8873703479766846,0.196265310049057,0.1867244690656662,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9990000128746032,0.3383909165859222,0.1961267739534378,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.7970755100250244,0.1409782171249389,0.1343805640935897,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7903737425804138,0.1373119354248047,0.6219538450241089,286.37115478515625,286.3161926269531,293.0482177734375,291.25213623046875,293.0444641113281,297.12017822265625,286.36163330078125,1.0,0.2862017750740051,1.0,1.0,0.0,1.0,-1.5349913835525513,1.5349894762039185,1.9370668269402813e-06,1.181259274482727,0.7883163094520569,0.7883163094520569,0.0,35.22666549682617,34.0,21767.009765625,-0.0,298.2786865234375,1.0,283.1499938964844,285.8681945800781,294.28814697265625,295.7827453613281,293.1499938964844,293.1499938964844,283.1499938964844,14589.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051940321922302,1.0,0.0,0.0,1.9262908697128296,1.9262983798980715,2.475923110978329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.0087890625,0.0,243.3750457763672,1895.4371337890625,0.0,958.1060791015624,0.4905496835708618,1.0,0.0,3.0,1.0,0.0
18169140,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.8187212347984314,0.1546070277690887,0.1397285759449005,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8827283978462219,0.1952003389596939,0.185734674334526,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.9990000128746032,0.337461918592453,0.1982292979955673,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7931950092315674,0.1403679549694061,0.1338187754154205,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7848848104476929,0.1358731538057327,0.6155778169631958,286.255859375,286.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.117919921875,286.24676513671875,1.0,0.285647302865982,1.0,1.0,0.0,1.0,-1.5279531478881836,1.5279512405395508,1.920496515595005e-06,1.1756504774093628,0.8364788293838501,0.8364788293838501,0.0,35.47520065307617,37.0,22372.10546875,-0.0,295.6780090332031,1.0,283.1499938964844,285.7440490722656,294.3464660644531,295.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,14190.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127854585647583,1.0,0.0,0.0,2.0737438201904297,2.073751926422119,2.869482500500453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.89208984375,0.0,292.0983581542969,1895.4371337890625,0.0,1002.295654296875,0.5221028327941895,1.0,0.0,3.0,1.0,0.0
18169200,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.8187212347984314,0.1546070277690887,0.1397285759449005,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.8827283978462219,0.1952003389596939,0.185734674334526,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.9990000128746032,0.337461918592453,0.1982292979955673,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7931950092315674,0.1403679549694061,0.1338187754154205,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7848848104476929,0.1358731538057327,0.6155778169631958,286.255859375,286.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.117919921875,286.24676513671875,1.0,0.285647302865982,1.0,1.0,0.0,1.0,-1.5279531478881836,1.5279512405395508,1.920496515595005e-06,1.1756504774093628,0.8364788293838501,0.8364788293838501,0.0,35.47520065307617,37.0,22372.10546875,-0.0,295.6780090332031,1.0,283.1499938964844,285.7440490722656,294.3464660644531,295.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,14190.5087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127854585647583,1.0,0.0,0.0,2.0737438201904297,2.073751926422119,2.869482500500453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.89208984375,0.0,292.0983581542969,1895.4371337890625,0.0,1002.295654296875,0.5221028327941895,1.0,0.0,3.0,1.0,0.0
18169260,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8130912780761719,0.1545764058828354,0.1397279500961303,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.8746948838233948,0.1941396594047546,0.1847654432058334,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9990000128746032,0.3350589275360107,0.2027409374713897,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7862274646759033,0.1397625058889389,0.1332787275314331,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7763832807540894,0.1344376504421234,0.6092934608459473,286.1474304199219,286.0648193359375,293.2509460449219,291.3649597167969,293.24725341796875,297.1130065917969,286.13897705078125,1.0,0.2861203849315643,1.0,1.0,0.0,1.0,-1.5240118503570557,1.5240099430084229,1.911251501951483e-06,1.172504186630249,0.8976128697395325,0.8976128697395325,0.0,36.2547492980957,40.0,22983.21875,-0.0,295.8911437988281,1.0,283.1499938964844,285.624267578125,294.4041442871094,295.970703125,293.1499938964844,293.1499938964844,283.1499938964844,13821.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206698417663574,1.0,0.0,0.0,2.2323367595672607,2.2323458194732666,3.3251620834562345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.17919921875,0.0,352.3701171875,1895.4371337890625,0.0,1049.8504638671875,0.5567006468772888,1.0,0.0,3.0,1.0,0.0
18169320,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8130912780761719,0.1545764058828354,0.1397279500961303,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.8746948838233948,0.1941396594047546,0.1847654432058334,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9990000128746032,0.3350589275360107,0.2027409374713897,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.7862274646759033,0.1397625058889389,0.1332787275314331,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7763832807540894,0.1344376504421234,0.6092934608459473,286.1474304199219,286.0648193359375,293.2509460449219,291.3649597167969,293.24725341796875,297.1130065917969,286.13897705078125,1.0,0.2861203849315643,1.0,1.0,0.0,1.0,-1.5240118503570557,1.5240099430084229,1.911251501951483e-06,1.172504186630249,0.8976128697395325,0.8976128697395325,0.0,36.2547492980957,40.0,22983.21875,-0.0,295.8911437988281,1.0,283.1499938964844,285.624267578125,294.4041442871094,295.970703125,293.1499938964844,293.1499938964844,283.1499938964844,13821.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206698417663574,1.0,0.0,0.0,2.2323367595672607,2.2323458194732666,3.3251620834562345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.17919921875,0.0,352.3701171875,1895.4371337890625,0.0,1049.8504638671875,0.5567006468772888,1.0,0.0,3.0,1.0,0.0
18169380,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.80795818567276,0.1545726507902145,0.1397495418787002,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.8679841160774231,0.193437322974205,0.1841310262680053,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.9990000128746032,0.3325809240341186,0.2067769169807434,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.7803192138671875,0.1393637657165527,0.1329310685396194,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.7695237398147583,0.133481740951538,0.60514897108078,286.0798645019531,285.98052978515625,293.3189392089844,291.4028625488281,293.3152160644531,297.1100158691406,286.07196044921875,1.0,0.286908745765686,1.0,1.0,0.0,1.0,-1.5227280855178833,1.5227261781692505,1.908242211356992e-06,1.1714754104614258,0.949999988079071,0.949999988079071,0.0,37.02945327758789,40.0,23390.595703125,-0.0,297.3098449707031,1.0,283.1499938964844,285.5480041503906,294.4421691894531,296.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,13626.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259446144104004,1.0,0.0,0.0,2.3431787490844727,2.343188524246216,3.663568008960283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.400390625,0.0,399.8150634765625,1895.4371337890625,0.0,1082.584228515625,0.5812474489212036,1.0,0.0,3.0,1.0,0.0
18169440,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501403808594,0.8050485849380493,0.1545773595571518,0.1397679150104522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.8643872737884521,0.1930954903364181,0.183824211359024,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.9990000128746032,0.3310998678207397,0.2090242654085159,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.7771294713020325,0.1391706019639969,0.1327649056911468,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.7658923268318176,0.1330112665891647,0.6031235456466675,286.0485534667969,285.9388732910156,293.3525390625,291.4216003417969,293.3487854003906,297.1092834472656,286.0409851074219,1.0,0.28742316365242,1.0,1.0,0.0,1.0,-1.522446870803833,1.5224449634552002,1.907581008708803e-06,1.171247959136963,0.9804171323776244,0.9804171323776244,0.0,37.4806022644043,28.0,23588.638671875,-0.0,298.34991455078125,1.0,283.1499938964844,285.5122375488281,294.4606628417969,296.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,13565.6123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285075545310974,1.0,0.0,0.0,2.3982601165771484,2.3982701301574707,3.837832025510579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.11474609375,0.0,425.1925048828125,1895.4371337890625,0.0,1098.74951171875,0.5965654253959656,1.0,0.0,3.0,1.0,0.0
18169500,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8062908053398132,0.1545764952898025,0.1397638171911239,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8649121522903442,0.1925684958696365,0.1833240687847137,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.9990000128746032,0.3289053440093994,0.2080743461847305,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7777587175369263,0.1388697028160095,0.1324773132801056,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7656728625297546,0.1322858482599258,0.5998696088790894,285.991943359375,285.8756408691406,293.40350341796875,291.4499816894531,293.3997497558594,297.1073608398437,285.9824523925781,1.0,0.285928726196289,1.0,1.0,0.0,1.0,-1.5164587497711182,1.5164568424224854,1.8937415688924373e-06,1.1665925979614258,1.0,1.0,0.0,37.176231384277344,28.0,23870.978515625,-0.0,294.81414794921875,1.0,283.1499938964844,285.4454345703125,294.48974609375,296.1122131347656,293.1499938964844,293.1499938964844,283.1499938964844,14073.3017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325125098228455,1.0,0.0,0.0,2.498582124710083,2.4985928535461426,4.165629547969729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.73779296875,0.0,477.4804992675781,1895.4371337890625,0.0,1124.3450927734375,0.6171773076057434,1.0,0.0,3.0,1.0,0.0
18169560,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.8115721940994263,0.1545729339122772,0.1397292464971542,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.8698374032974243,0.1920355409383773,0.1827895939350128,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9990000128746032,0.3273592591285705,0.2039393782615661,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.7824093103408813,0.1385645866394043,0.1321571320295334,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.7693096399307251,0.1315513849258422,0.5964341163635254,285.9413146972656,285.8122863769531,293.4546203613281,291.4784240722656,293.4508056640625,297.1052551269531,285.93377685546875,1.0,0.2832469642162323,1.0,1.0,0.0,1.0,-1.5063058137893677,1.5063039064407349,1.870286496341577e-06,1.1585694551467896,1.0,1.0,0.0,36.15913009643555,31.0,24001.962890625,-0.0,287.593994140625,1.0,283.1499938964844,285.3929748535156,294.5150756835937,296.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,14869.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360365152359009,1.0,0.0,0.0,2.568446636199951,2.568457841873169,4.4018418066116283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.3935546875,0.0,518.6538696289062,1895.4371337890625,0.0,1147.2003173828125,0.6369321942329407,1.0,0.0,3.0,1.0,0.0
18169620,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.8144041299819946,0.154629498720169,0.1397436559200287,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.8713704347610474,0.1910202652215957,0.1817968338727951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.325326919555664,0.2017225921154022,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.7841198444366455,0.1379985809326172,0.1315903961658477,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.7692265510559082,0.1301305741071701,0.5899044275283813,285.8573608398437,285.68524169921875,293.5570678710937,291.5353698730469,293.55322265625,297.10406494140625,285.8525085449219,1.0,0.2811300754547119,1.0,1.0,0.0,1.0,-1.493943691253662,1.4939417839050293,1.841832727222936e-06,1.1486583948135376,1.0,1.0,0.0,35.496482849121094,34.0,24329.03515625,-0.0,280.3880310058594,1.0,283.1499938964844,285.3017272949219,294.5610046386719,296.21453857421875,293.1499938964844,293.1499938964844,283.1499938964844,16552.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411724090576172,1.0,0.0,0.0,2.709881067276001,2.7098937034606934,4.899974328509415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.93798828125,0.0,609.1400146484375,1895.4371337890625,0.0,1181.0579833984375,0.6714240312576294,1.0,0.0,3.0,1.0,0.0
18169680,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.8144041299819946,0.154629498720169,0.1397436559200287,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85772705078125,0.8713704347610474,0.1910202652215957,0.1817968338727951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.9990000128746032,0.325326919555664,0.2017225921154022,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.7841198444366455,0.1379985809326172,0.1315903961658477,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.7692265510559082,0.1301305741071701,0.5899044275283813,285.8573608398437,285.68524169921875,293.5570678710937,291.5353698730469,293.55322265625,297.10406494140625,285.8525085449219,1.0,0.2811300754547119,1.0,1.0,0.0,1.0,-1.493943691253662,1.4939417839050293,1.841832727222936e-06,1.1486583948135376,1.0,1.0,0.0,35.496482849121094,34.0,24329.03515625,-0.0,280.3880310058594,1.0,283.1499938964844,285.3017272949219,294.5610046386719,296.21453857421875,293.1499938964844,293.1499938964844,283.1499938964844,16552.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411724090576172,1.0,0.0,0.0,2.709881067276001,2.7098937034606934,4.899974328509415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.93798828125,0.0,609.1400146484375,1895.4371337890625,0.0,1181.0579833984375,0.6714240312576294,1.0,0.0,3.0,1.0,0.0
18169740,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.813172459602356,0.1547871530055999,0.1398685425519943,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.8683943748474121,0.1901537925004959,0.1809641867876052,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.9990000128746032,0.3232192695140838,0.2028852701187133,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.7817125916481018,0.1375368982553482,0.1311444491147995,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7652943134307861,0.128867894411087,0.5841938853263855,285.8027648925781,285.5652160644531,293.6538391113281,291.5889587402344,293.6499938964844,297.10369873046875,285.7991943359375,1.0,0.2804330885410309,1.0,1.0,0.0,1.0,-1.4870967864990234,1.4870949983596802,1.82621147359896e-06,1.1431849002838137,1.0,1.0,0.0,35.594207763671875,34.0,24646.744140625,-0.0,277.6185913085937,1.0,283.1499938964844,285.2376403808594,294.6071472167969,296.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444323062896729,1.0,0.0,0.0,2.8277530670166016,2.8277666568756104,5.335514288162813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.20556640625,0.0,692.13525390625,1895.4371337890625,0.0,1202.880126953125,0.6972284317016602,1.0,0.0,3.0,1.0,0.0
18169800,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.812995195388794,0.1548012495040893,0.1398805379867553,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.8680979013442993,0.1901048272848129,0.1809174120426178,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.9990000128746032,0.3230675160884857,0.2030432224273681,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.7814608812332153,0.1375118046998977,0.1311205923557281,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.7649549841880798,0.1287936419248581,0.5838605165481567,285.8005676269531,285.557861328125,293.6597900390625,291.5922546386719,293.6559143066406,297.10369873046875,285.797119140625,1.0,0.2804316580295563,1.0,1.0,0.0,1.0,-1.4868154525756836,1.4868136644363403,1.8255709619552365e-06,1.1429593563079834,1.0,1.0,0.0,35.61973190307617,37.0,24663.21484375,-0.0,277.55975341796875,1.0,283.1499938964844,285.2350158691406,294.61004638671875,296.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18090.505859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445945501327515,1.0,0.0,0.0,2.8330180644989014,2.8330318927764893,5.355401526685455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.6953125,0.0,696.0086059570312,1895.4371337890625,0.0,1203.9730224609375,0.7014917731285095,1.0,0.0,3.0,1.0,0.0
18169860,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8088169693946838,0.1550820767879486,0.1401354521512985,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8618255257606506,0.1892925053834915,0.1801542788743972,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.9990000128746032,0.3200514316558838,0.2066876143217086,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7760467529296875,0.1371061950922012,0.1307463198900222,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.758110761642456,0.1275302171707153,0.5782502293586731,285.7594909667969,285.43035888671875,293.7626342773437,291.6489562988281,293.7587585449219,297.103271484375,285.7571716308594,1.0,0.2808544933795929,1.0,1.0,0.0,1.0,-1.4833946228027344,1.4833927154541016,1.8177819356424152e-06,1.1402071714401243,1.0,1.0,0.0,36.27854919433594,25.0,25003.453125,-0.0,277.7245178222656,1.0,283.1499938964844,285.1832580566406,294.66412353515625,296.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,19529.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475606560707092,1.0,0.0,0.0,2.943535327911377,2.943550109863281,5.781384402325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.22119140625,0.0,780.6824951171875,1895.4371337890625,0.0,1224.06005859375,0.7285019755363464,1.0,0.0,3.0,1.0,0.0
18169920,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8088169693946838,0.1550820767879486,0.1401354521512985,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8618255257606506,0.1892925053834915,0.1801542788743972,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.9990000128746032,0.3200514316558838,0.2066876143217086,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7760467529296875,0.1371061950922012,0.1307463198900222,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.758110761642456,0.1275302171707153,0.5782502293586731,285.7594909667969,285.43035888671875,293.7626342773437,291.6489562988281,293.7587585449219,297.103271484375,285.7571716308594,1.0,0.2808544933795929,1.0,1.0,0.0,1.0,-1.4833946228027344,1.4833927154541016,1.8177819356424152e-06,1.1402071714401243,1.0,1.0,0.0,36.27854919433594,25.0,25003.453125,-0.0,277.7245178222656,1.0,283.1499938964844,285.1832580566406,294.66412353515625,296.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,19529.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475606560707092,1.0,0.0,0.0,2.943535327911377,2.943550109863281,5.781384402325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.22119140625,0.0,780.6824951171875,1895.4371337890625,0.0,1224.06005859375,0.7285019755363464,1.0,0.0,3.0,1.0,0.0
