time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8187398314476013,0.1554294824600219,0.140380784869194,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8710189461708069,0.1885456591844558,0.1793792694807052,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.9990000128746032,0.3177436888217926,0.1991865485906601,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.784834623336792,0.1367503404617309,0.1303429454565048,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.7646560072898865,0.126309335231781,0.5724551677703857,285.7166442871094,285.30279541015625,293.865478515625,291.7054138183594,293.861572265625,297.1046142578125,285.71295166015625,1.0,0.2759887874126434,1.0,1.0,0.0,1.0,-1.4663256406784058,1.4663238525390625,1.779520630407205e-06,1.1267457008361816,1.0,1.0,0.0,34.511863708496094,28.0,25162.76953125,-0.0,265.9048156738281,1.0,283.1499938964844,285.12921142578125,294.7185363769531,296.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,20895.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502728462219238,1.0,0.0,0.0,3.044736623764038,3.044752597808838,6.185755410115235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.33544921875,0.0,864.0044555664062,1895.4371337890625,0.0,1242.6085205078125,0.7532585263252258,1.0,0.0,3.0,1.0,0.0
18170040,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8187398314476013,0.1554294824600219,0.140380784869194,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.8710189461708069,0.1885456591844558,0.1793792694807052,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.9990000128746032,0.3177436888217926,0.1991865485906601,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.784834623336792,0.1367503404617309,0.1303429454565048,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.7646560072898865,0.126309335231781,0.5724551677703857,285.7166442871094,285.30279541015625,293.865478515625,291.7054138183594,293.861572265625,297.1046142578125,285.71295166015625,1.0,0.2759887874126434,1.0,1.0,0.0,1.0,-1.4663256406784058,1.4663238525390625,1.779520630407205e-06,1.1267457008361816,1.0,1.0,0.0,34.511863708496094,28.0,25162.76953125,-0.0,265.9048156738281,1.0,283.1499938964844,285.12921142578125,294.7185363769531,296.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,20895.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502728462219238,1.0,0.0,0.0,3.044736623764038,3.044752597808838,6.185755410115235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.33544921875,0.0,864.0044555664062,1895.4371337890625,0.0,1242.6085205078125,0.7532585263252258,1.0,0.0,3.0,1.0,0.0
18170100,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.8224689364433289,0.1556262075901031,0.1405305713415146,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8743851780891418,0.1881952285766601,0.1790201514959335,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.9990000128746032,0.3174644112586975,0.1963718384504318,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.7880933880805969,0.1365939378738403,0.1301670670509338,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.7668610215187073,0.1257319748401641,0.5697101950645447,285.6925964355469,285.23907470703125,293.9168701171875,291.7335205078125,293.9129333496094,297.1068420410156,285.6889343261719,1.0,0.2745102643966675,1.0,1.0,0.0,1.0,-1.4591797590255735,1.4591779708862305,1.7635253470871248e-06,1.1209791898727417,1.0,1.0,0.0,33.864524841308594,28.0,25250.77734375,-0.0,261.26239013671875,1.0,283.1499938964844,285.1004943847656,294.7438659667969,296.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,21661.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511497497558594,1.0,0.0,0.0,3.100015640258789,3.100032091140747,6.412406605704746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.9091796875,0.0,911.9237060546876,1895.4371337890625,0.0,1248.6422119140625,0.7640032768249512,1.0,0.0,3.0,1.0,0.0
18170160,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.8245612382888794,0.155841439962387,0.1407051831483841,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.8758808970451355,0.1878621727228164,0.1786867380142212,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.9990000128746032,0.3172277808189392,0.1949151456356048,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.7896503210067749,0.1364529877901077,0.1300159245729446,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7674675583839417,0.1251780390739441,0.5671230554580688,285.676025390625,285.1754150390625,293.9682312011719,291.761474609375,293.9642639160156,297.1092224121094,285.6737670898437,1.0,0.2734389007091522,1.0,1.0,0.0,1.0,-1.4539514780044556,1.453949809074402,1.7519140556032653e-06,1.1167913675308228,1.0,1.0,0.0,33.5096549987793,31.0,25325.41796875,-0.0,258.1849060058594,1.0,283.1499938964844,285.0818176269531,294.76904296875,296.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,22186.982421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517355442047119,1.0,0.0,0.0,3.137423276901245,3.1374402046203613,6.56809618249099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.00634765625,0.0,945.3361206054688,1895.4371337890625,0.0,1252.6827392578125,0.7759552597999573,1.0,0.0,3.0,1.0,0.0
18170220,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8257936239242554,0.1563318967819214,0.1411247700452804,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8754310607910156,0.1872521638870239,0.1780901700258255,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.9990000128746032,0.3164295554161072,0.1945293247699737,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7896459698677063,0.1362185776233673,0.129776582121849,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7657549381256104,0.1241271048784256,0.5623130798339844,285.6489562988281,285.0483093261719,294.0707092285156,291.8170471191406,294.0667724609375,297.1134338378906,285.64752197265625,1.0,0.2724125981330871,1.0,1.0,0.0,1.0,-1.447213053703308,1.4472112655639648,1.7370056184518037e-06,1.111377239227295,1.0,1.0,0.0,33.319854736328125,34.0,25547.392578125,-0.0,254.90675354003903,1.0,283.1499938964844,285.04571533203125,294.8228759765625,296.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,23429.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528404951095581,1.0,0.0,0.0,3.224061250686645,3.224079132080078,6.935852638889628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.2939453125,0.0,1025.83349609375,1895.4371337890625,0.0,1260.32568359375,0.797187864780426,1.0,0.0,3.0,1.0,0.0
18170280,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8257936239242554,0.1563318967819214,0.1411247700452804,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.8754310607910156,0.1872521638870239,0.1780901700258255,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.9990000128746032,0.3164295554161072,0.1945293247699737,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7896459698677063,0.1362185776233673,0.129776582121849,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7657549381256104,0.1241271048784256,0.5623130798339844,285.6489562988281,285.0483093261719,294.0707092285156,291.8170471191406,294.0667724609375,297.1134338378906,285.64752197265625,1.0,0.2724125981330871,1.0,1.0,0.0,1.0,-1.447213053703308,1.4472112655639648,1.7370056184518037e-06,1.111377239227295,1.0,1.0,0.0,33.319854736328125,34.0,25547.392578125,-0.0,254.90675354003903,1.0,283.1499938964844,285.04571533203125,294.8228759765625,296.54766845703125,293.1499938964844,293.1499938964844,283.1499938964844,23429.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528404951095581,1.0,0.0,0.0,3.224061250686645,3.224079132080078,6.935852638889628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.2939453125,0.0,1025.83349609375,1895.4371337890625,0.0,1260.32568359375,0.797187864780426,1.0,0.0,3.0,1.0,0.0
18170340,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8237177729606628,0.1568964272737503,0.1416314840316772,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8711501955986023,0.1867150664329528,0.1775829792022705,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.9990000128746032,0.3147677481174469,0.1969877779483795,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.7861550450325012,0.1360439211130142,0.1296147555112838,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.7607937455177307,0.1231308355927467,0.5578706860542297,285.6305847167969,284.95001220703125,294.1728515625,291.8719482421875,294.1689147949219,297.1163635253906,285.6297912597656,1.0,0.2726421356201172,1.0,1.0,0.0,1.0,-1.4446344375610352,1.4446327686309814,1.7312920590484282e-06,1.109275221824646,1.0,1.0,0.0,33.7127571105957,37.0,25811.68359375,-0.0,254.80426025390625,1.0,283.1499938964844,285.017333984375,294.8795471191406,296.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,24636.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543662548065186,1.0,0.0,0.0,3.306065320968628,3.306084156036377,7.293166959243536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.78466796875,0.0,1106.117919921875,1895.4371337890625,0.0,1270.925537109375,0.8172983527183533,1.0,0.0,3.0,1.0,0.0
18170400,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.8237177729606628,0.1568964272737503,0.1416314840316772,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8711501955986023,0.1867150664329528,0.1775829792022705,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.9990000128746032,0.3147677481174469,0.1969877779483795,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.7861550450325012,0.1360439211130142,0.1296147555112838,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.7607937455177307,0.1231308355927467,0.5578706860542297,285.6305847167969,284.95001220703125,294.1728515625,291.8719482421875,294.1689147949219,297.1163635253906,285.6297912597656,1.0,0.2726421356201172,1.0,1.0,0.0,1.0,-1.4446344375610352,1.4446327686309814,1.7312920590484282e-06,1.109275221824646,1.0,1.0,0.0,33.7127571105957,37.0,25811.68359375,-0.0,254.80426025390625,1.0,283.1499938964844,285.017333984375,294.8795471191406,296.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,24636.265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543662548065186,1.0,0.0,0.0,3.306065320968628,3.306084156036377,7.293166959243536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.78466796875,0.0,1106.117919921875,1895.4371337890625,0.0,1270.925537109375,0.8172983527183533,1.0,0.0,3.0,1.0,0.0
18170460,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8190233111381531,0.1575244963169098,0.1422138661146164,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8639634847640991,0.1862453073263168,0.1771578788757324,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.3120187520980835,0.2016571015119552,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.7799729108810425,0.1359224170446396,0.129521906375885,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7533979415893555,0.1221681982278823,0.5536831021308899,285.6189270019531,284.95001220703125,294.2745056152344,291.9261474609375,294.2705993652344,297.1178894042969,285.6186218261719,1.0,0.2738901674747467,1.0,1.0,0.0,1.0,-1.4452884197235107,1.4452866315841677,1.7326658507954562e-06,1.1097352504730225,1.0,1.0,0.0,34.59571075439453,25.0,26110.296875,-0.0,257.2474975585937,1.0,283.1499938964844,284.9948425292969,294.9367370605469,296.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,25817.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656537652015686,1.0,0.0,0.0,3.384395122528076,3.3844149112701416,7.642851187483757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.5146484375,0.0,1186.6165771484375,1895.4371337890625,0.0,1286.102294921875,0.8365175127983093,1.0,0.0,3.0,1.0,0.0
18170520,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.8190233111381531,0.1575244963169098,0.1422138661146164,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8639634847640991,0.1862453073263168,0.1771578788757324,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.9990000128746032,0.3120187520980835,0.2016571015119552,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.7799729108810425,0.1359224170446396,0.129521906375885,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7533979415893555,0.1221681982278823,0.5536831021308899,285.6189270019531,284.95001220703125,294.2745056152344,291.9261474609375,294.2705993652344,297.1178894042969,285.6186218261719,1.0,0.2738901674747467,1.0,1.0,0.0,1.0,-1.4452884197235107,1.4452866315841677,1.7326658507954562e-06,1.1097352504730225,1.0,1.0,0.0,34.59571075439453,25.0,26110.296875,-0.0,257.2474975585937,1.0,283.1499938964844,284.9948425292969,294.9367370605469,296.69366455078125,293.1499938964844,293.1499938964844,283.1499938964844,25817.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656537652015686,1.0,0.0,0.0,3.384395122528076,3.3844149112701416,7.642851187483757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.5146484375,0.0,1186.6165771484375,1895.4371337890625,0.0,1286.102294921875,0.8365175127983093,1.0,0.0,3.0,1.0,0.0
18170580,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8287668228149414,0.1581791788339615,0.1427490562200546,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8731337189674377,0.185807392001152,0.1766880601644516,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.9990000128746032,0.3099819421768188,0.19450244307518,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.7888376712799072,0.1358231455087661,0.1293732076883316,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.7598022818565369,0.1212132349610328,0.5491443872451782,285.5984802246094,284.95001220703125,294.3755798339844,291.9794616699219,294.37164306640625,297.1207580566406,285.5962829589844,1.0,0.2695986330509186,1.0,1.0,0.0,1.0,-1.4311589002609253,1.4311572313308716,1.7018795688272803e-06,1.0985357761383057,1.0,1.0,0.0,33.02926254272461,28.0,26211.869140625,-0.0,247.5972137451172,1.0,283.1499938964844,284.9629211425781,294.99005126953125,296.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,26981.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587980389595032,1.0,0.0,0.0,3.459819793701172,3.4598405361175537,7.987305252754595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52490234375,0.0,1267.7330322265625,1895.4371337890625,0.0,1302.013427734375,0.8550305962562561,1.0,0.0,3.0,1.0,0.0
18170640,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8287668228149414,0.1581791788339615,0.1427490562200546,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8731337189674377,0.185807392001152,0.1766880601644516,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.9990000128746032,0.3099819421768188,0.19450244307518,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.7888376712799072,0.1358231455087661,0.1293732076883316,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.7598022818565369,0.1212132349610328,0.5491443872451782,285.5984802246094,284.95001220703125,294.3755798339844,291.9794616699219,294.37164306640625,297.1207580566406,285.5962829589844,1.0,0.2695986330509186,1.0,1.0,0.0,1.0,-1.4311589002609253,1.4311572313308716,1.7018795688272803e-06,1.0985357761383057,1.0,1.0,0.0,33.02926254272461,28.0,26211.869140625,-0.0,247.5972137451172,1.0,283.1499938964844,284.9629211425781,294.99005126953125,296.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,26981.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587980389595032,1.0,0.0,0.0,3.459819793701172,3.4598405361175537,7.987305252754595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52490234375,0.0,1267.7330322265625,1895.4371337890625,0.0,1302.013427734375,0.8550305962562561,1.0,0.0,3.0,1.0,0.0
18170700,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8323238492012024,0.1585159003734588,0.1430314183235168,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.8762582540512085,0.1855991929769516,0.1764701455831527,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.9990000128746032,0.3098008334636688,0.1919979006052017,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.7919163703918457,0.1357848495244979,0.1293153017759323,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.7617688775062561,0.120757095515728,0.5469754934310913,285.5839538574219,284.95001220703125,294.4258117675781,292.0057678222656,294.421875,297.12353515625,285.581787109375,1.0,0.2684417366981506,1.0,1.0,0.0,1.0,-1.4255529642105105,1.4255512952804563,1.6896193528737058e-06,1.0939464569091797,1.0,1.0,0.0,32.49382781982422,28.0,26275.748046875,-0.0,244.02642822265625,1.0,283.1499938964844,284.9439697265625,295.0139465332031,296.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,27683.259765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594734191894531,1.0,0.0,0.0,3.5045528411865234,3.5045738220214844,8.195179930226004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.4697265625,0.0,1317.544189453125,1895.4371337890625,0.0,1306.7896728515625,0.8632105588912964,1.0,0.0,3.0,1.0,0.0
18170760,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.8342442512512207,0.158864215016365,0.1433312892913818,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.8774982690811157,0.1854016780853271,0.1762707531452179,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.9990086555480956,0.3096449375152588,0.1908657699823379,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.7932759523391724,0.1357563734054565,0.1292759776115417,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.7621607780456543,0.1203178390860557,0.5449308156967163,285.575439453125,284.95001220703125,294.47589111328125,292.0318298339844,294.4719543457031,297.1263122558594,285.5743713378906,1.0,0.2676744163036346,1.0,1.0,0.0,1.0,-1.4218114614486694,1.4218097925186155,1.681471644587873e-06,1.0908862352371216,1.0,1.0,0.0,32.23483657836914,31.0,26338.24609375,-0.0,241.8952789306641,1.0,283.1499938964844,284.9331359863281,295.0374755859375,296.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,28131.36328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598815321922302,1.0,0.0,0.0,3.5328025817871094,3.5328240394592285,8.327833143084717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.76171875,0.0,1349.66357421875,1895.4371337890625,0.0,1309.680908203125,0.8729496598243713,1.0,0.0,3.0,1.0,0.0
18170820,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.835131824016571,0.1596021801233291,0.1439825445413589,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.8765754103660583,0.1850443333387375,0.1759228259325027,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9990052580833436,0.3089582324028015,0.1911068260669708,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7929015755653381,0.1357316821813583,0.1292439252138137,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7601136565208435,0.1194782257080078,0.5411152243614197,285.56231689453125,284.95001220703125,294.5753479003906,292.0830993652344,294.5714416503906,297.13104248046875,285.56182861328125,1.0,0.2672019004821777,1.0,1.0,0.0,1.0,-1.4178446531295776,1.417842984199524,1.6727699403418228e-06,1.0875492095947266,1.0,1.0,0.0,32.20234298706055,34.0,26537.59765625,-0.0,240.23101806640625,1.0,283.1499938964844,284.9110412597656,295.0875244140625,296.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,29267.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607051491737366,1.0,0.0,0.0,3.603452205657959,3.6034746170043945,8.664247275191883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.24951171875,0.0,1432.2666015625,1895.4371337890625,0.0,1315.526611328125,0.890300989151001,1.0,0.0,3.0,1.0,0.0
18170880,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.835131824016571,0.1596021801233291,0.1439825445413589,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.8765754103660583,0.1850443333387375,0.1759228259325027,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9990052580833436,0.3089582324028015,0.1911068260669708,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.7929015755653381,0.1357316821813583,0.1292439252138137,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.7601136565208435,0.1194782257080078,0.5411152243614197,285.56231689453125,284.95001220703125,294.5753479003906,292.0830993652344,294.5714416503906,297.13104248046875,285.56182861328125,1.0,0.2672019004821777,1.0,1.0,0.0,1.0,-1.4178446531295776,1.417842984199524,1.6727699403418228e-06,1.0875492095947266,1.0,1.0,0.0,32.20234298706055,34.0,26537.59765625,-0.0,240.23101806640625,1.0,283.1499938964844,284.9110412597656,295.0875244140625,296.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,29267.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607051491737366,1.0,0.0,0.0,3.603452205657959,3.6034746170043945,8.664247275191883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.24951171875,0.0,1432.2666015625,1895.4371337890625,0.0,1315.526611328125,0.890300989151001,1.0,0.0,3.0,1.0,0.0
18170940,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8327156901359558,0.1603935658931732,0.1447003036737442,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8718908429145813,0.1847378462553024,0.1756418645381927,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9990000128746032,0.3073647320270538,0.1941403150558471,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.7890883088111877,0.1357500255107879,0.1292715817689895,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7549526691436768,0.118673175573349,0.5375670194625854,285.55517578125,284.95001220703125,294.673828125,292.1331787109375,294.6699523925781,297.13409423828125,285.5551452636719,1.0,0.2679227590560913,1.0,1.0,0.0,1.0,-1.4177817106246948,1.4177800416946411,1.6724424085623468e-06,1.087304949760437,1.0,1.0,0.0,32.71868896484375,25.0,26786.65625,-0.0,241.4521942138672,1.0,283.1499938964844,284.8939514160156,295.1397705078125,296.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,30396.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620438694953918,1.0,0.0,0.0,3.6723008155822754,3.6723241806030273,8.998493399303698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.22412109375,0.0,1515.9412841796875,1895.4371337890625,0.0,1325.0604248046875,0.9072130918502808,1.0,0.0,3.0,1.0,0.0
18171000,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.8327156901359558,0.1603935658931732,0.1447003036737442,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.8718908429145813,0.1847378462553024,0.1756418645381927,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.9990000128746032,0.3073647320270538,0.1941403150558471,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552062988281,0.7890883088111877,0.1357500255107879,0.1292715817689895,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7549526691436768,0.118673175573349,0.5375670194625854,285.55517578125,284.95001220703125,294.673828125,292.1331787109375,294.6699523925781,297.13409423828125,285.5551452636719,1.0,0.2679227590560913,1.0,1.0,0.0,1.0,-1.4177817106246948,1.4177800416946411,1.6724424085623468e-06,1.087304949760437,1.0,1.0,0.0,32.71868896484375,25.0,26786.65625,-0.0,241.4521942138672,1.0,283.1499938964844,284.8939514160156,295.1397705078125,296.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,30396.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620438694953918,1.0,0.0,0.0,3.6723008155822754,3.6723241806030273,8.998493399303698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.22412109375,0.0,1515.9412841796875,1895.4371337890625,0.0,1325.0604248046875,0.9072130918502808,1.0,0.0,3.0,1.0,0.0
18171060,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8415473103523254,0.161209151148796,0.1453902125358581,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8799337148666382,0.184454470872879,0.1753298193216323,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.9986009001731871,0.3062264621257782,0.1879606395959854,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7969364523887634,0.1357876509428024,0.1292634159326553,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.760368824005127,0.1178783699870109,0.5337969064712524,285.5411682128906,284.95001220703125,294.7712097167969,292.1819152832031,294.7673645019531,297.1377868652344,285.53961181640625,1.0,0.264458030462265,1.0,1.0,0.0,1.0,-1.406284213066101,1.4062825441360474,1.6478524003105122e-06,1.078102469444275,1.0,1.0,0.0,31.4766902923584,28.0,26873.744140625,-0.0,233.91622924804688,1.0,283.1499938964844,284.8690795898437,295.1893005371094,297.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,31521.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636439561843872,1.0,0.0,0.0,3.739617586135864,3.7396416664123535,9.331418482361188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.34326171875,0.0,1600.844970703125,1895.4371337890625,0.0,1336.5068359375,0.9237505793571472,1.0,0.0,3.0,1.0,0.0
18171120,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8415473103523254,0.161209151148796,0.1453902125358581,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8799337148666382,0.184454470872879,0.1753298193216323,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.9986009001731871,0.3062264621257782,0.1879606395959854,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7969364523887634,0.1357876509428024,0.1292634159326553,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.760368824005127,0.1178783699870109,0.5337969064712524,285.5411682128906,284.95001220703125,294.7712097167969,292.1819152832031,294.7673645019531,297.1377868652344,285.53961181640625,1.0,0.264458030462265,1.0,1.0,0.0,1.0,-1.406284213066101,1.4062825441360474,1.6478524003105122e-06,1.078102469444275,1.0,1.0,0.0,31.4766902923584,28.0,26873.744140625,-0.0,233.91622924804688,1.0,283.1499938964844,284.8690795898437,295.1893005371094,297.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,31521.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636439561843872,1.0,0.0,0.0,3.739617586135864,3.7396416664123535,9.331418482361188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.34326171875,0.0,1600.844970703125,1895.4371337890625,0.0,1336.5068359375,0.9237505793571472,1.0,0.0,3.0,1.0,0.0
18171180,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.846027135848999,0.1620514541864395,0.1461231410503387,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8830013871192932,0.1842090934514999,0.1750708967447281,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.998148500919342,0.3062910437583923,0.1854232549667358,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8002179861068726,0.1358518749475479,0.1293007284402847,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.7616519927978516,0.1171280220150947,0.5302973985671997,285.525634765625,284.95001220703125,294.86737060546875,292.229248046875,294.8635559082031,297.1434326171875,285.5250549316406,1.0,0.2631735503673553,1.0,1.0,0.0,1.0,-1.399649739265442,1.3996480703353882,1.6336397266059066e-06,1.0726572275161743,1.0,1.0,0.0,30.954492568969727,31.0,26998.00390625,-0.0,230.08255004882807,1.0,283.1499938964844,284.8465270996094,295.233642578125,297.0526123046875,293.1499938964844,293.1499938964844,283.1499938964844,32638.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644843220710754,1.0,0.0,0.0,3.805329561233521,3.805354595184326,9.662240927355017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.935546875,0.0,1686.7264404296875,1895.4371337890625,0.0,1342.541259765625,0.9398972988128662,1.0,0.0,3.0,1.0,0.0
18171240,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.846027135848999,0.1620514541864395,0.1461231410503387,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8830013871192932,0.1842090934514999,0.1750708967447281,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.998148500919342,0.3062910437583923,0.1854232549667358,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8002179861068726,0.1358518749475479,0.1293007284402847,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.7616519927978516,0.1171280220150947,0.5302973985671997,285.525634765625,284.95001220703125,294.86737060546875,292.229248046875,294.8635559082031,297.1434326171875,285.5250549316406,1.0,0.2631735503673553,1.0,1.0,0.0,1.0,-1.399649739265442,1.3996480703353882,1.6336397266059066e-06,1.0726572275161743,1.0,1.0,0.0,30.954492568969727,31.0,26998.00390625,-0.0,230.08255004882807,1.0,283.1499938964844,284.8465270996094,295.233642578125,297.0526123046875,293.1499938964844,293.1499938964844,283.1499938964844,32638.982421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644843220710754,1.0,0.0,0.0,3.805329561233521,3.805354595184326,9.662240927355017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.935546875,0.0,1686.7264404296875,1895.4371337890625,0.0,1342.541259765625,0.9398972988128662,1.0,0.0,3.0,1.0,0.0
18171300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.8465279340744019,0.1624879986047744,0.1465112417936325,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8825844526290894,0.1841066032648086,0.1749685555696487,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.9981818199157716,0.3061687052249908,0.1855974346399307,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8000794649124146,0.1358942985534668,0.1293388158082962,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.7606775164604187,0.116767942905426,0.5286659002304077,285.520263671875,284.95001220703125,294.9149780273437,292.2523498535156,294.9111633300781,297.14581298828125,285.5194091796875,1.0,0.2630427479743957,1.0,1.0,0.0,1.0,-1.3982901573181152,1.3982884883880615,1.6307319583575008e-06,1.0715360641479492,1.0,1.0,0.0,30.957735061645508,31.0,27101.947265625,-0.0,229.56314086914065,1.0,283.1499938964844,284.8353881835937,295.25653076171875,297.0809326171875,293.1499938964844,293.1499938964844,283.1499938964844,33334.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648843884468079,1.0,0.0,0.0,3.845636367797852,3.845661878585816,9.868012966762765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.35400390625,0.0,1740.89453125,1895.4371337890625,0.0,1345.4188232421875,0.9469890594482422,1.0,0.0,3.0,1.0,0.0
18171360,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.84603351354599,0.1629374176263809,0.1469148695468902,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.8810663819313049,0.1840212196111679,0.1748864650726318,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.998365879058838,0.305808812379837,0.1865936070680618,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7989315390586853,0.1359461396932602,0.1293897628784179,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7587926387786865,0.1164164394140243,0.5270999670028687,285.5184020996094,284.95001220703125,294.9621887207031,292.2750244140625,294.9584045410156,297.147705078125,285.518310546875,1.0,0.2632482945919037,1.0,1.0,0.0,1.0,-1.398051142692566,1.3980494737625122,1.6302050198646612e-06,1.071322321891785,1.0,1.0,0.0,31.11080551147461,34.0,27195.654296875,-0.0,229.8351287841797,1.0,283.1499938964844,284.83026123046875,295.2795715332031,297.1091003417969,293.1499938964844,293.1499938964844,283.04998779296875,33751.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653607487678528,1.0,0.0,0.0,3.869637489318848,3.869663238525391,9.991572369472124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9248046875,0.0,1773.6939697265625,1895.4371337890625,0.0,1348.8505859375,0.9546993374824524,1.0,0.0,3.0,1.0,0.0
18171420,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8426298499107361,0.1637087166309356,0.1476741284132003,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8754315972328186,0.1837657243013382,0.1747011393308639,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9989834427833556,0.3041707277297973,0.1904404312372207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7942344546318054,0.1359829604625702,0.1294741630554199,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7528985738754272,0.1156450733542442,0.5238800048828125,285.4421691894531,284.95001220703125,295.0555419921875,292.3191833496094,295.0518493652344,297.14849853515625,285.4413146972656,1.0,0.2643606662750244,1.0,1.0,0.0,1.0,-1.3995932340621948,1.3995915651321411,1.6334433894371614e-06,1.072533369064331,1.0,1.0,0.0,31.7646484375,37.0,27689.283203125,-0.0,231.9905548095703,1.0,283.0512084960937,284.73834228515625,295.345458984375,297.21630859375,293.1499938964844,293.1499938964844,282.75,34714.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720173954963684,1.0,0.0,0.0,3.924468517303467,3.924494981765747,1.02767307907925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.6650390625,0.0,1850.1651611328125,1895.4371337890625,0.0,1397.307373046875,0.966075360774994,1.0,0.0,3.0,1.0,0.0
18171480,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8426298499107361,0.1637087166309356,0.1476741284132003,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8754315972328186,0.1837657243013382,0.1747011393308639,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.9989834427833556,0.3041707277297973,0.1904404312372207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.7942344546318054,0.1359829604625702,0.1294741630554199,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7528985738754272,0.1156450733542442,0.5238800048828125,285.4421691894531,284.95001220703125,295.0555419921875,292.3191833496094,295.0518493652344,297.14849853515625,285.4413146972656,1.0,0.2643606662750244,1.0,1.0,0.0,1.0,-1.3995932340621948,1.3995915651321411,1.6334433894371614e-06,1.072533369064331,1.0,1.0,0.0,31.7646484375,37.0,27689.283203125,-0.0,231.9905548095703,1.0,283.0512084960937,284.73834228515625,295.345458984375,297.21630859375,293.1499938964844,293.1499938964844,282.75,34714.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720173954963684,1.0,0.0,0.0,3.924468517303467,3.924494981765747,1.02767307907925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.6650390625,0.0,1850.1651611328125,1895.4371337890625,0.0,1397.307373046875,0.966075360774994,1.0,0.0,3.0,1.0,0.0
18171540,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8352109789848328,0.1640311777591705,0.1481349915266037,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.8655948042869568,0.1831578016281128,0.1742823868989944,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.3004980385303497,0.1970609426498413,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7855786085128784,0.135748028755188,0.1293826103210449,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.7435895800590515,0.1145993992686271,0.5198131799697876,285.22412109375,284.95001220703125,295.14727783203125,292.3615417480469,295.1436767578125,297.1421203613281,285.2213439941406,1.0,0.2663513720035553,1.0,1.0,0.0,1.0,-1.402598261833191,1.4025967121124268,1.6397710851379088e-06,1.074898362159729,1.0,1.0,0.0,32.97084045410156,25.0,28692.50390625,-0.0,236.041748046875,1.0,282.75738525390625,284.4947814941406,295.4232482910156,297.38360595703125,293.1499938964844,293.1499938964844,282.45001220703125,35232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888541579246521,1.0,0.0,0.0,3.953611373901367,3.9536383152008057,1.042992607835913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.82763671875,0.0,1891.689697265625,1895.4371337890625,0.0,1523.9266357421875,0.9730093479156494,1.0,0.0,3.0,1.0,0.0
18171600,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.8352109789848328,0.1640311777591705,0.1481349915266037,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.8655948042869568,0.1831578016281128,0.1742823868989944,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9990000128746032,0.3004980385303497,0.1970609426498413,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.7855786085128784,0.135748028755188,0.1293826103210449,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.7435895800590515,0.1145993992686271,0.5198131799697876,285.22412109375,284.95001220703125,295.14727783203125,292.3615417480469,295.1436767578125,297.1421203613281,285.2213439941406,1.0,0.2663513720035553,1.0,1.0,0.0,1.0,-1.402598261833191,1.4025967121124268,1.6397710851379088e-06,1.074898362159729,1.0,1.0,0.0,32.97084045410156,25.0,28692.50390625,-0.0,236.041748046875,1.0,282.75738525390625,284.4947814941406,295.4232482910156,297.38360595703125,293.1499938964844,293.1499938964844,282.45001220703125,35232.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888541579246521,1.0,0.0,0.0,3.953611373901367,3.9536383152008057,1.042992607835913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.82763671875,0.0,1891.689697265625,1895.4371337890625,0.0,1523.9266357421875,0.9730093479156494,1.0,0.0,3.0,1.0,0.0
18171660,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8402931690216064,0.1639495342969894,0.1481134742498397,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8697932958602905,0.182182028889656,0.1734111309051513,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.2962445616722107,0.1929493844509124,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7898641228675842,0.1352168321609497,0.1289163678884506,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.745465099811554,0.113229751586914,0.5138705968856812,284.9844970703125,284.95001220703125,295.2373352050781,292.40203857421875,295.2337341308594,297.1325378417969,284.979248046875,1.0,0.2628269791603088,1.0,1.0,0.0,1.0,-1.3889122009277344,1.3889105319976809,1.610940557839058e-06,1.0639805793762207,1.0,1.0,0.0,32.00772857666016,25.0,29419.384765625,-0.0,228.43251037597656,1.0,282.4573974609375,284.2322082519531,295.455078125,297.4761047363281,293.1499938964844,293.1499938964844,282.1499938964844,35542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70343416929245,1.0,0.0,0.0,3.970983505249024,3.971010684967041,1.0521786180106574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.0478515625,0.0,1916.73583984375,1895.4371337890625,0.0,1637.9595947265625,0.9771417379379272,1.0,0.0,3.0,1.0,0.0
18171720,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8402931690216064,0.1639495342969894,0.1481134742498397,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8697932958602905,0.182182028889656,0.1734111309051513,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.2962445616722107,0.1929493844509124,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7898641228675842,0.1352168321609497,0.1289163678884506,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.745465099811554,0.113229751586914,0.5138705968856812,284.9844970703125,284.95001220703125,295.2373352050781,292.40203857421875,295.2337341308594,297.1325378417969,284.979248046875,1.0,0.2628269791603088,1.0,1.0,0.0,1.0,-1.3889122009277344,1.3889105319976809,1.610940557839058e-06,1.0639805793762207,1.0,1.0,0.0,32.00772857666016,25.0,29419.384765625,-0.0,228.43251037597656,1.0,282.4573974609375,284.2322082519531,295.455078125,297.4761047363281,293.1499938964844,293.1499938964844,282.1499938964844,35542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70343416929245,1.0,0.0,0.0,3.970983505249024,3.971010684967041,1.0521786180106574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.0478515625,0.0,1916.73583984375,1895.4371337890625,0.0,1637.9595947265625,0.9771417379379272,1.0,0.0,3.0,1.0,0.0
18171780,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8445695042610168,0.163700520992279,0.147875115275383,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8731049299240112,0.1810278296470642,0.1723137199878692,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9987927675247192,0.2935540378093719,0.189176857471466,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7932837605476379,0.1345389634370803,0.1282663345336914,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7464657425880432,0.111715942621231,0.5070268511772156,284.7862548828125,284.95001220703125,295.32550048828125,292.4405822753906,295.32196044921875,297.1250915527344,284.7962951660156,1.0,0.2598722875118255,1.0,1.0,0.0,1.0,-1.373779535293579,1.373777985572815,1.5791376881679753e-06,1.051577925682068,0.8134052157402039,0.8134052157402039,0.0,31.108850479125977,25.0,29581.53515625,0.0,220.566635131836,1.0,282.1557922363281,284.063232421875,295.46441650390625,297.5013427734375,293.1499938964844,293.1499938964844,282.45001220703125,45772.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118917107582092,1.0,0.0,0.0,3.6870875358581534,3.687113523483277,9.071104614122304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.08837890625,0.0,1648.683837890625,1895.4371337890625,0.0,1705.8343505859375,0.919297993183136,1.0,0.0,3.0,1.0,0.0
18171840,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8445695042610168,0.163700520992279,0.147875115275383,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8731049299240112,0.1810278296470642,0.1723137199878692,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.9987927675247192,0.2935540378093719,0.189176857471466,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7932837605476379,0.1345389634370803,0.1282663345336914,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7464657425880432,0.111715942621231,0.5070268511772156,284.7862548828125,284.95001220703125,295.32550048828125,292.4405822753906,295.32196044921875,297.1250915527344,284.7962951660156,1.0,0.2598722875118255,1.0,1.0,0.0,1.0,-1.373779535293579,1.373777985572815,1.5791376881679753e-06,1.051577925682068,0.8134052157402039,0.8134052157402039,0.0,31.108850479125977,25.0,29581.53515625,0.0,220.566635131836,1.0,282.1557922363281,284.063232421875,295.46441650390625,297.5013427734375,293.1499938964844,293.1499938964844,282.45001220703125,45772.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118917107582092,1.0,0.0,0.0,3.6870875358581534,3.687113523483277,9.071104614122304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.08837890625,0.0,1648.683837890625,1895.4371337890625,0.0,1705.8343505859375,0.919297993183136,1.0,0.0,3.0,1.0,0.0
