time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8466644287109375,0.1639529913663864,0.1478888988494873,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8745898604393005,0.1807299256324768,0.1718586981296539,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9985271692276,0.2928311228752136,0.1875200122594833,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7948275208473206,0.1344062089920044,0.1280083954334259,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7468098402023315,0.1111378371715545,0.5038807988166809,284.9682312011719,284.95001220703125,295.3688659667969,292.45904541015625,295.3653564453125,297.1255187988281,284.99951171875,1.0,0.2585220634937286,1.0,1.0,0.0,1.0,-1.3671730756759644,1.3671714067459106,1.5653311038477111e-06,1.046107292175293,0.9055944085121156,0.9055944085121156,0.0,30.72418975830078,25.0,28897.533203125,0.0,217.1989898681641,1.0,282.4013366699219,284.2853698730469,295.3722839355469,297.2565002441406,293.1499938964844,293.1499938964844,282.45001220703125,38586.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973657011985779,1.0,0.0,0.0,3.6347265243530273,3.634750843048096,8.815293881525577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.7197265625,0.0,1535.5126953125,1895.4371337890625,0.0,1590.02587890625,0.9076656699180604,1.0,0.0,3.0,1.0,0.0
18171960,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8502559065818787,0.1645411252975464,0.1482848227024078,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8774778842926025,0.1807242780923843,0.1717245727777481,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9981119632720948,0.2927208840847015,0.1852353513240814,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7976651787757874,0.1344969719648361,0.1279915571212768,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7483015060424805,0.1107659414410591,0.5017476677894592,285.0330505371094,284.95001220703125,295.4117431640625,292.4769897460937,295.4082336425781,297.1305236816406,285.0318298339844,1.0,0.2572905719280243,1.0,1.0,0.0,1.0,-1.362162470817566,1.3621609210968018,1.5548575902357695e-06,1.0418996810913086,0.9706214070320128,0.9706214070320128,0.0,30.273399353027344,25.0,29013.609375,0.0,214.29562377929688,1.0,282.4426574707031,284.2951354980469,295.38824462890625,297.3025207519531,293.1499938964844,293.1499938964844,282.1499938964844,33464.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877604722976685,1.0,0.0,0.0,3.745556354522705,3.745580911636353,9.361079946756944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.18994140625,0.0,1622.6300048828125,1895.4371337890625,0.0,1515.5322265625,0.925413191318512,1.0,0.0,3.0,1.0,0.0
18172020,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8566730618476868,0.1651337891817093,0.1489734351634979,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8826171159744263,0.180377259850502,0.1714909374713897,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9972305297851562,0.2923961877822876,0.1811697334051132,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8027645945549011,0.1344413757324218,0.1279998868703842,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7508939504623413,0.1098690554499626,0.4978921711444855,284.8402404785156,284.95001220703125,295.4958801269531,292.51123046875,295.4924621582031,297.13482666015625,284.84686279296875,1.0,0.255111813545227,1.0,1.0,0.0,1.0,-1.353210210800171,1.3532086610794067,1.536267518531531e-06,1.0343894958496094,0.8189058899879456,0.8189058899879456,0.0,29.49646377563477,28.0,29358.396484375,0.0,209.2217254638672,1.0,282.1572265625,284.1139831542969,295.5267639160156,297.521240234375,293.1499938964844,293.1499938964844,282.45001220703125,42569.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960480213165283,1.0,0.0,0.0,3.5738208293914795,3.573845386505127,8.52233995374263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.28759765625,0.0,1498.1864013671875,1895.4371337890625,0.0,1579.705322265625,0.8920052647590637,1.0,0.0,3.0,1.0,0.0
18172080,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8566730618476868,0.1651337891817093,0.1489734351634979,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8826171159744263,0.180377259850502,0.1714909374713897,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9972305297851562,0.2923961877822876,0.1811697334051132,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8027645945549011,0.1344413757324218,0.1279998868703842,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7508939504623413,0.1098690554499626,0.4978921711444855,284.8402404785156,284.95001220703125,295.4958801269531,292.51123046875,295.4924621582031,297.13482666015625,284.84686279296875,1.0,0.255111813545227,1.0,1.0,0.0,1.0,-1.353210210800171,1.3532086610794067,1.536267518531531e-06,1.0343894958496094,0.8189058899879456,0.8189058899879456,0.0,29.49646377563477,28.0,29358.396484375,0.0,209.2217254638672,1.0,282.1572265625,284.1139831542969,295.5267639160156,297.521240234375,293.1499938964844,293.1499938964844,282.45001220703125,42569.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960480213165283,1.0,0.0,0.0,3.5738208293914795,3.573845386505127,8.52233995374263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.28759765625,0.0,1498.1864013671875,1895.4371337890625,0.0,1579.705322265625,0.8920052647590637,1.0,0.0,3.0,1.0,0.0
18172140,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.859073281288147,0.1662640422582626,0.149753987789154,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8834031224250793,0.180460900068283,0.1713714152574539,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9970524907112122,0.2925663590431213,0.1804390102624893,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8039045333862305,0.1347168982028961,0.128107488155365,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.750069797039032,0.1092655435204505,0.494552731513977,285.06304931640625,284.95001220703125,295.57781982421875,292.54315185546875,295.574462890625,297.1436767578125,285.0610046386719,1.0,0.254486620426178,1.0,1.0,0.0,1.0,-1.3492422103881836,1.349240779876709,1.5279123317668564e-06,1.0308868885040283,0.98443603515625,0.98443603515625,0.0,29.31573486328125,31.0,28967.875,0.0,207.36871337890625,1.0,282.4422607421875,284.31951904296875,295.4842529296875,297.39019775390625,293.1499938964844,293.1499938964844,282.1499938964844,31909.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792150735855103,1.0,0.0,0.0,3.692203044891357,3.692226886749268,9.096293069887906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.400390625,0.0,1549.67236328125,1895.4371337890625,0.0,1450.7425537109375,0.91224867105484,1.0,0.0,3.0,1.0,0.0
18172200,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.859073281288147,0.1662640422582626,0.149753987789154,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8834031224250793,0.180460900068283,0.1713714152574539,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9970524907112122,0.2925663590431213,0.1804390102624893,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8039045333862305,0.1347168982028961,0.128107488155365,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.750069797039032,0.1092655435204505,0.494552731513977,285.06304931640625,284.95001220703125,295.57781982421875,292.54315185546875,295.574462890625,297.1436767578125,285.0610046386719,1.0,0.254486620426178,1.0,1.0,0.0,1.0,-1.3492422103881836,1.349240779876709,1.5279123317668564e-06,1.0308868885040283,0.98443603515625,0.98443603515625,0.0,29.31573486328125,31.0,28967.875,0.0,207.36871337890625,1.0,282.4422607421875,284.31951904296875,295.4842529296875,297.39019775390625,293.1499938964844,293.1499938964844,282.1499938964844,31909.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792150735855103,1.0,0.0,0.0,3.692203044891357,3.692226886749268,9.096293069887906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.400390625,0.0,1549.67236328125,1895.4371337890625,0.0,1450.7425537109375,0.91224867105484,1.0,0.0,3.0,1.0,0.0
18172260,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8577293753623962,0.1669783741235733,0.150619089603424,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.88031005859375,0.1803286969661712,0.1714124977588653,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9975973963737488,0.2915718555450439,0.1827609688043594,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8015366792678833,0.1348422765731811,0.128352865576744,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7462648749351501,0.1085544377565383,0.4918740689754486,284.856689453125,284.95001220703125,295.65740966796875,292.5726623535156,295.6541748046875,297.1463623046875,284.8609619140625,1.0,0.2551641464233398,1.0,1.0,0.0,1.0,-1.3501956462860107,1.3501940965652466,1.5296343462978257e-06,1.031426191329956,0.8407484889030457,0.8407484889030457,0.0,29.674680709838867,34.0,29571.4765625,0.0,208.53826904296875,1.0,282.1573486328125,284.1142272949219,295.6173095703125,297.6254272460937,293.1499938964844,293.1499938964844,282.45001220703125,40233.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935328245162964,1.0,0.0,0.0,3.603388547897339,3.6034128665924072,8.663940889164223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.63525390625,0.0,1513.197998046875,1895.4371337890625,0.0,1560.0938720703125,0.8967534899711609,1.0,0.0,3.0,1.0,0.0
18172320,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8577293753623962,0.1669783741235733,0.150619089603424,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.88031005859375,0.1803286969661712,0.1714124977588653,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9975973963737488,0.2915718555450439,0.1827609688043594,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8015366792678833,0.1348422765731811,0.128352865576744,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7462648749351501,0.1085544377565383,0.4918740689754486,284.856689453125,284.95001220703125,295.65740966796875,292.5726623535156,295.6541748046875,297.1463623046875,284.8609619140625,1.0,0.2551641464233398,1.0,1.0,0.0,1.0,-1.3501956462860107,1.3501940965652466,1.5296343462978257e-06,1.031426191329956,0.8407484889030457,0.8407484889030457,0.0,29.674680709838867,34.0,29571.4765625,0.0,208.53826904296875,1.0,282.1573486328125,284.1142272949219,295.6173095703125,297.6254272460937,293.1499938964844,293.1499938964844,282.45001220703125,40233.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935328245162964,1.0,0.0,0.0,3.603388547897339,3.6034128665924072,8.663940889164223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.63525390625,0.0,1513.197998046875,1895.4371337890625,0.0,1560.0938720703125,0.8967534899711609,1.0,0.0,3.0,1.0,0.0
18172380,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8529609441757202,0.1681487262248993,0.1514802724123001,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8736055493354797,0.1805279701948166,0.171454831957817,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.998562753200531,0.2896978557109833,0.1877321600914001,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.795822024345398,0.1352134644985199,0.1286016404628753,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7396236658096313,0.1080131158232688,0.4891030490398407,285.0722045898437,284.95001220703125,295.73455810546875,292.5996398925781,295.7314147949219,297.15069580078125,285.0718078613281,1.0,0.2568714618682861,1.0,1.0,0.0,1.0,-1.3542174100875854,1.3542158603668213,1.5375765087810578e-06,1.034408450126648,1.0,1.0,0.0,30.51496315002441,25.0,29283.54296875,0.0,211.93641662597656,1.0,282.44189453125,284.3158569335937,295.56170654296875,297.4897766113281,293.1499938964844,293.1499938964844,282.1499938964844,31682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807942390441895,1.0,0.0,0.0,3.736230134963989,3.73625421524048,9.314521207670624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.30029296875,0.0,1598.170166015625,1895.4371337890625,0.0,1462.607177734375,0.9217833876609802,1.0,0.0,3.0,1.0,0.0
18172440,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8529609441757202,0.1681487262248993,0.1514802724123001,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8736055493354797,0.1805279701948166,0.171454831957817,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.998562753200531,0.2896978557109833,0.1877321600914001,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.795822024345398,0.1352134644985199,0.1286016404628753,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7396236658096313,0.1080131158232688,0.4891030490398407,285.0722045898437,284.95001220703125,295.73455810546875,292.5996398925781,295.7314147949219,297.15069580078125,285.0718078613281,1.0,0.2568714618682861,1.0,1.0,0.0,1.0,-1.3542174100875854,1.3542158603668213,1.5375765087810578e-06,1.034408450126648,1.0,1.0,0.0,30.51496315002441,25.0,29283.54296875,0.0,211.93641662597656,1.0,282.44189453125,284.3158569335937,295.56170654296875,297.4897766113281,293.1499938964844,293.1499938964844,282.1499938964844,31682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807942390441895,1.0,0.0,0.0,3.736230134963989,3.73625421524048,9.314521207670624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.30029296875,0.0,1598.170166015625,1895.4371337890625,0.0,1462.607177734375,0.9217833876609802,1.0,0.0,3.0,1.0,0.0
18172500,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8554034233093262,0.1686544418334961,0.1520474702119827,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8753559589385986,0.1806075274944305,0.1716037988662719,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9983733892440796,0.2885642349720001,0.1866369843482971,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7976633310317993,0.1353851705789566,0.1288178414106369,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7402844429016113,0.1077281758189201,0.4880322515964508,284.9335021972656,284.95001220703125,295.77215576171875,292.6121520996094,295.7690734863281,297.1522827148437,284.9023742675781,1.0,0.2561332583427429,1.0,1.0,0.0,1.0,-1.3527432680130005,1.3527417182922363,1.5345509609687724e-06,1.0331965684890747,0.9374060034751892,0.9374060034751892,0.0,30.31420135498047,25.0,30075.04296875,0.0,210.93463134765625,1.0,282.19537353515625,284.11676025390625,295.6656799316406,297.734619140625,293.1499938964844,293.1499938964844,282.1499938964844,33730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908466219902039,1.0,0.0,0.0,3.780437469482422,3.780462503433228,9.536245784147468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0361328125,0.0,1665.5994873046875,1895.4371337890625,0.0,1539.2783203125,0.931606113910675,1.0,0.0,3.0,1.0,0.0
18172560,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8600662350654602,0.1688767671585083,0.1523292958736419,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8796331286430359,0.1804760098457336,0.1715413779020309,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9977415800094604,0.2876189053058624,0.1834223866462707,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8018149733543396,0.1353954821825027,0.1288706213235855,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7428800463676453,0.1073061674833297,0.4863012731075287,284.8544616699219,284.95001220703125,295.8091125488281,292.6239929199219,295.8060607910156,297.15118408203125,284.8549194335937,1.0,0.2544950246810913,1.0,1.0,0.0,1.0,-1.3471368551254272,1.347135305404663,1.5231003089866135e-06,1.0286091566085815,0.8613017201423645,0.8613017201423645,0.0,29.717567443847656,25.0,29821.654296875,0.0,207.5290069580078,1.0,282.1567077636719,284.0892333984375,295.6779479980469,297.7102966308594,293.1499938964844,293.1499938964844,282.45001220703125,39174.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968323588371277,1.0,0.0,0.0,3.683166742324829,3.683191537857056,9.05182275801053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.72900390625,0.0,1594.348876953125,1895.4371337890625,0.0,1585.8448486328125,0.913647711277008,1.0,0.0,3.0,1.0,0.0
18172620,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8671972155570984,0.1700184345245361,0.1531096845865249,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8856241106987,0.1807088553905487,0.1715630292892456,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9966995120048524,0.2876294255256653,0.179057702422142,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8076943755149841,0.1357879787683487,0.1290853917598724,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7460424900054932,0.1067690849304199,0.4832443594932556,285.0589599609375,284.95001220703125,295.8809814453125,292.6455993652344,295.8780212402344,297.1585998535156,285.057861328125,1.0,0.2525825500488281,1.0,1.0,0.0,1.0,-1.3394436836242676,1.339442253112793,1.5072974974827955e-06,1.0221171379089355,1.0,1.0,0.0,28.93345260620117,28.0,29241.015625,0.0,202.978256225586,1.0,282.4425354003906,284.2907409667969,295.60308837890625,297.5383605957031,293.1499938964844,293.1499938964844,282.1499938964844,32339.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683188259601593,1.0,0.0,0.0,3.7839198112487793,3.783944606781006,9.553822337693418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.67333984375,0.0,1658.937744140625,1895.4371337890625,0.0,1480.6881103515625,0.9328615665435792,1.0,0.0,3.0,1.0,0.0
18172680,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8671972155570984,0.1700184345245361,0.1531096845865249,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8856241106987,0.1807088553905487,0.1715630292892456,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9966995120048524,0.2876294255256653,0.179057702422142,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8076943755149841,0.1357879787683487,0.1290853917598724,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7460424900054932,0.1067690849304199,0.4832443594932556,285.0589599609375,284.95001220703125,295.8809814453125,292.6455993652344,295.8780212402344,297.1585998535156,285.057861328125,1.0,0.2525825500488281,1.0,1.0,0.0,1.0,-1.3394436836242676,1.339442253112793,1.5072974974827955e-06,1.0221171379089355,1.0,1.0,0.0,28.93345260620117,28.0,29241.015625,0.0,202.978256225586,1.0,282.4425354003906,284.2907409667969,295.60308837890625,297.5383605957031,293.1499938964844,293.1499938964844,282.1499938964844,32339.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683188259601593,1.0,0.0,0.0,3.7839198112487793,3.783944606781006,9.553822337693418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.67333984375,0.0,1658.937744140625,1895.4371337890625,0.0,1480.6881103515625,0.9328615665435792,1.0,0.0,3.0,1.0,0.0
18172740,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8698482513427734,0.1707765012979507,0.1539940685033798,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8869401812553406,0.1807328909635543,0.1717319637537002,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9964998960494996,0.2876053154468536,0.1783117800951004,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.809299111366272,0.1360284686088562,0.1294220685958862,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7456538081169128,0.1061443760991096,0.4808334410190582,284.84674072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9471740722656,297.1623229980469,284.8493347167969,1.0,0.2522357106208801,1.0,1.0,0.0,1.0,-1.3373208045959473,1.337319254875183,1.5028928146421094e-06,1.020257592201233,0.8595030903816223,0.8595030903816223,0.0,28.78755569458008,31.0,29787.33203125,0.0,201.891357421875,1.0,282.15704345703125,284.07598876953125,295.7077331542969,297.7374267578125,293.1499938964844,293.1499938964844,282.45001220703125,39907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970110535621643,1.0,0.0,0.0,3.703216552734375,3.7032415866851807,9.150640494226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.56787109375,0.0,1622.84423828125,1895.4371337890625,0.0,1587.2449951171875,0.918613076210022,1.0,0.0,3.0,1.0,0.0
18172800,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8698482513427734,0.1707765012979507,0.1539940685033798,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8869401812553406,0.1807328909635543,0.1717319637537002,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9964998960494996,0.2876053154468536,0.1783117800951004,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.809299111366272,0.1360284686088562,0.1294220685958862,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7456538081169128,0.1061443760991096,0.4808334410190582,284.84674072265625,284.95001220703125,295.95001220703125,292.66436767578125,295.9471740722656,297.1623229980469,284.8493347167969,1.0,0.2522357106208801,1.0,1.0,0.0,1.0,-1.3373208045959473,1.337319254875183,1.5028928146421094e-06,1.020257592201233,0.8595030903816223,0.8595030903816223,0.0,28.78755569458008,31.0,29787.33203125,0.0,201.891357421875,1.0,282.15704345703125,284.07598876953125,295.7077331542969,297.7374267578125,293.1499938964844,293.1499938964844,282.45001220703125,39907.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970110535621643,1.0,0.0,0.0,3.703216552734375,3.7032415866851807,9.150640494226536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.56787109375,0.0,1622.84423828125,1895.4371337890625,0.0,1587.2449951171875,0.918613076210022,1.0,0.0,3.0,1.0,0.0
18172860,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8692368865013123,0.1723390817642212,0.1550602614879608,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8848456740379333,0.1814268231391906,0.1720901876688003,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.99701988697052,0.2874815762042999,0.1803081929683685,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8079746961593628,0.1368565708398819,0.1299501359462738,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.742806613445282,0.1060499399900436,0.4793264269828796,285.0670166015625,284.95001220703125,296.0150451660156,292.67926025390625,296.0124206542969,297.1712646484375,285.0674133300781,1.0,0.2531525194644928,1.0,1.0,0.0,1.0,-1.3402479887008667,1.3402464389801023,1.508640139036288e-06,1.0224673748016355,1.0,1.0,0.0,29.123722076416016,34.0,29371.28125,0.0,203.69970703125,1.0,282.44268798828125,284.2899475097656,295.6356506347656,297.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,32570.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830238103866577,1.0,0.0,0.0,3.800904512405396,3.800929307937622,9.63978209256311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.1611328125,0.0,1680.9056396484375,1895.4371337890625,0.0,1479.4423828125,0.9367173314094543,1.0,0.0,3.0,1.0,0.0
18172920,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8692368865013123,0.1723390817642212,0.1550602614879608,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8848456740379333,0.1814268231391906,0.1720901876688003,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.99701988697052,0.2874815762042999,0.1803081929683685,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8079746961593628,0.1368565708398819,0.1299501359462738,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.742806613445282,0.1060499399900436,0.4793264269828796,285.0670166015625,284.95001220703125,296.0150451660156,292.67926025390625,296.0124206542969,297.1712646484375,285.0674133300781,1.0,0.2531525194644928,1.0,1.0,0.0,1.0,-1.3402479887008667,1.3402464389801023,1.508640139036288e-06,1.0224673748016355,1.0,1.0,0.0,29.123722076416016,34.0,29371.28125,0.0,203.69970703125,1.0,282.44268798828125,284.2899475097656,295.6356506347656,297.5751037597656,293.1499938964844,293.1499938964844,282.1499938964844,32570.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830238103866577,1.0,0.0,0.0,3.800904512405396,3.800929307937622,9.63978209256311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.1611328125,0.0,1680.9056396484375,1895.4371337890625,0.0,1479.4423828125,0.9367173314094543,1.0,0.0,3.0,1.0,0.0
18172980,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.868426501750946,0.1739490330219268,0.1566542983055114,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8826594948768616,0.1824079751968383,0.1730856150388717,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9976885318756104,0.2868378758430481,0.1831765621900558,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8068260550498962,0.1380385607481002,0.1310959160327911,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7404822111129761,0.1063730865716934,0.4807688295841217,284.86328125,284.95001220703125,296.07525634765625,292.6894836425781,296.0728454589844,297.1784362792969,284.86578369140625,1.0,0.2552661895751953,1.0,1.0,0.0,1.0,-1.3499045372009275,1.3499031066894531,1.5280512570825522e-06,1.0301302671432495,0.8802213072776794,0.8802213072776794,0.0,29.71126747131348,25.0,30161.044921875,0.0,208.5175628662109,1.0,282.1558837890625,284.0758972167969,295.7425231933594,297.79083251953125,293.1499938964844,293.1499938964844,282.45001220703125,38823.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986593008041382,1.0,0.0,0.0,3.7480931282043457,3.7481186389923096,9.373765124109924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.46337890625,0.0,1666.7568359375,1895.4371337890625,0.0,1600.1888427734375,0.9282161593437196,1.0,0.0,3.0,1.0,0.0
18173040,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.868426501750946,0.1739490330219268,0.1566542983055114,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8826594948768616,0.1824079751968383,0.1730856150388717,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9976885318756104,0.2868378758430481,0.1831765621900558,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8068260550498962,0.1380385607481002,0.1310959160327911,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7404822111129761,0.1063730865716934,0.4807688295841217,284.86328125,284.95001220703125,296.07525634765625,292.6894836425781,296.0728454589844,297.1784362792969,284.86578369140625,1.0,0.2552661895751953,1.0,1.0,0.0,1.0,-1.3499045372009275,1.3499031066894531,1.5280512570825522e-06,1.0301302671432495,0.8802213072776794,0.8802213072776794,0.0,29.71126747131348,25.0,30161.044921875,0.0,208.5175628662109,1.0,282.1558837890625,284.0758972167969,295.7425231933594,297.79083251953125,293.1499938964844,293.1499938964844,282.45001220703125,38823.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986593008041382,1.0,0.0,0.0,3.7480931282043457,3.7481186389923096,9.373765124109924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.46337890625,0.0,1666.7568359375,1895.4371337890625,0.0,1600.1888427734375,0.9282161593437196,1.0,0.0,3.0,1.0,0.0
18173100,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8722636103630066,0.1749195903539657,0.1573632210493087,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8860870003700256,0.1830508857965469,0.1735592484474182,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9972570538520812,0.2866443693637848,0.1812810152769088,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8103389739990234,0.138775035738945,0.131679505109787,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7429099082946777,0.1066736876964569,0.481653481721878,285.0134582519531,284.95001220703125,296.1036376953125,292.69293212890625,296.1013488769531,297.1826171875,285.0433349609375,1.0,0.2547477483749389,1.0,1.0,0.0,1.0,-1.3508172035217283,1.3508156538009644,1.5299456208595077e-06,1.0309094190597534,0.9707335829734802,0.9707335829734802,0.0,29.441219329833984,25.0,29543.486328125,0.0,208.22677612304688,1.0,282.4039001464844,284.2710876464844,295.6593322753906,297.58026123046875,293.1499938964844,293.1499938964844,282.45001220703125,35263.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908645629882812,1.0,0.0,0.0,3.750123023986816,3.750147819519043,9.383920200889406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5703125,0.0,1641.7777099609375,1895.4371337890625,0.0,1539.417236328125,0.9296231269836426,1.0,0.0,3.0,1.0,0.0
18173160,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8813770413398743,0.1762197911739349,0.158382698893547,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8947581052780151,0.1839725375175476,0.1742878705263137,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9958112239837646,0.2875827848911285,0.1758994162082672,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8182274103164673,0.1397426277399063,0.13246950507164,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7494779825210571,0.1071820184588432,0.4833735823631286,285.0794372558594,284.95001220703125,296.1309509277344,292.6953125,296.12872314453125,297.1922302246094,285.0799865722656,1.0,0.2533948123455047,1.0,1.0,0.0,1.0,-1.3494700193405151,1.3494685888290403,1.5272237305907763e-06,1.0298383235931396,1.0,1.0,0.0,28.64076042175293,28.0,29632.4609375,0.0,205.90074157714844,1.0,282.44317626953125,284.2877197265625,295.6620483398437,297.6238098144531,293.1499938964844,293.1499938964844,282.1499938964844,33205.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870387196540833,1.0,0.0,0.0,3.8392608165740967,3.839286327362061,9.835320042839155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.798828125,0.0,1732.1038818359375,1895.4371337890625,0.0,1510.0048828125,0.9457510709762572,1.0,0.0,3.0,1.0,0.0
18173220,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8924263119697571,0.1782570034265518,0.1603675335645675,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9049410820007324,0.1855356693267822,0.1758434027433395,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9940305352211,0.2905589640140533,0.1705124080181121,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8276789784431458,0.1415137201547622,0.1341830492019653,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7575084567070007,0.1081566140055656,0.4877466261386871,284.8669128417969,284.95001220703125,296.182373046875,292.69708251953125,296.1803283691406,297.2070007324219,284.86785888671875,1.0,0.2534469366073608,1.0,1.0,0.0,1.0,-1.3545547723770142,1.35455322265625,1.5374733948192445e-06,1.0338371992111206,0.8941863179206848,0.8941863179206848,0.0,27.9892635345459,31.0,30340.935546875,0.0,206.2378692626953,1.0,282.1557006835937,284.0627746582031,295.7509460449219,297.81640625,293.1499938964844,293.1499938964844,281.8500061035156,38458.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027913928031921,1.0,0.0,0.0,3.797784805297852,3.7978105545043945,9.623963705962524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.34130859375,0.0,1723.029296875,1895.4371337890625,0.0,1632.8516845703125,0.9390661716461182,1.0,0.0,3.0,1.0,0.0
18173280,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8924263119697571,0.1782570034265518,0.1603675335645675,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9049410820007324,0.1855356693267822,0.1758434027433395,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9940305352211,0.2905589640140533,0.1705124080181121,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8276789784431458,0.1415137201547622,0.1341830492019653,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7575084567070007,0.1081566140055656,0.4877466261386871,284.8669128417969,284.95001220703125,296.182373046875,292.69708251953125,296.1803283691406,297.2070007324219,284.86785888671875,1.0,0.2534469366073608,1.0,1.0,0.0,1.0,-1.3545547723770142,1.35455322265625,1.5374733948192445e-06,1.0338371992111206,0.8941863179206848,0.8941863179206848,0.0,27.9892635345459,31.0,30340.935546875,0.0,206.2378692626953,1.0,282.1557006835937,284.0627746582031,295.7509460449219,297.81640625,293.1499938964844,293.1499938964844,281.8500061035156,38458.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027913928031921,1.0,0.0,0.0,3.797784805297852,3.7978105545043945,9.623963705962524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.34130859375,0.0,1723.029296875,1895.4371337890625,0.0,1632.8516845703125,0.9390661716461182,1.0,0.0,3.0,1.0,0.0
18173340,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8961859345436096,0.1800331026315689,0.161930963397026,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9081557393074036,0.1869333833456039,0.1771393865346908,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9938210248947144,0.2931163609027862,0.1699389070272445,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.831313967704773,0.143192321062088,0.1357440501451492,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7602295875549316,0.109101615846157,0.4918579161167145,284.8039245605469,284.95001220703125,296.2299194335937,292.695068359375,296.2280578613281,297.2146911621094,284.8287048339844,1.0,0.2548979818820953,1.0,1.0,0.0,1.0,-1.3641053438186646,1.3641037940979004,1.5569522702207903e-06,1.0414588451385498,0.7501140832901001,0.7501140832901001,0.0,28.07169914245605,34.0,30389.474609375,0.0,209.9040679931641,1.0,281.85809326171875,284.0595703125,295.734130859375,297.8199768066406,293.1499938964844,293.1499938964844,282.1499938964844,49695.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150509357452393,1.0,0.0,0.0,3.2727296352386475,3.2727527618408203,7.146832103899214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.2412109375,0.0,1244.4290771484375,1895.4371337890625,0.0,1731.495849609375,0.835148274898529,1.0,0.0,3.0,1.0,0.0
18173400,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.8961859345436096,0.1800331026315689,0.161930963397026,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9081557393074036,0.1869333833456039,0.1771393865346908,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9938210248947144,0.2931163609027862,0.1699389070272445,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.831313967704773,0.143192321062088,0.1357440501451492,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.7602295875549316,0.109101615846157,0.4918579161167145,284.8039245605469,284.95001220703125,296.2299194335937,292.695068359375,296.2280578613281,297.2146911621094,284.8287048339844,1.0,0.2548979818820953,1.0,1.0,0.0,1.0,-1.3641053438186646,1.3641037940979004,1.5569522702207903e-06,1.0414588451385498,0.7501140832901001,0.7501140832901001,0.0,28.07169914245605,34.0,30389.474609375,0.0,209.9040679931641,1.0,281.85809326171875,284.0595703125,295.734130859375,297.8199768066406,293.1499938964844,293.1499938964844,282.1499938964844,49695.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150509357452393,1.0,0.0,0.0,3.2727296352386475,3.2727527618408203,7.146832103899214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.2412109375,0.0,1244.4290771484375,1895.4371337890625,0.0,1731.495849609375,0.835148274898529,1.0,0.0,3.0,1.0,0.0
18173460,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8994798064231873,0.182978868484497,0.1642897874116897,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9105308055877686,0.1892496645450592,0.1790785789489746,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9941324591636658,0.2962522208690643,0.1707945615053177,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8342856764793396,0.1456092298030853,0.1378290355205536,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7624159455299377,0.1106552630662918,0.4980390071868896,285.0437927246094,284.95001220703125,296.2738647460937,292.6896057128906,296.2721252441406,297.231689453125,285.0410461425781,1.0,0.2576087713241577,1.0,1.0,0.0,1.0,-1.3802109956741333,1.3802094459533691,1.5901539427432e-06,1.0542962551116943,0.9198734164237976,0.9198734164237976,0.0,28.45411491394043,37.0,30487.130859375,0.0,216.760986328125,1.0,282.139892578125,284.23956298828125,295.6351928710937,297.64031982421875,293.1499938964844,293.1499938964844,281.8500061035156,31691.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981424689292908,1.0,0.0,0.0,3.474228858947754,3.474250555038452,8.053972919697117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1904296875,0.0,1315.578369140625,1895.4371337890625,0.0,1596.12451171875,0.8630028963088989,1.0,0.0,3.0,1.0,0.0
18173520,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8994798064231873,0.182978868484497,0.1642897874116897,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9105308055877686,0.1892496645450592,0.1790785789489746,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9941324591636658,0.2962522208690643,0.1707945615053177,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8342856764793396,0.1456092298030853,0.1378290355205536,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7624159455299377,0.1106552630662918,0.4980390071868896,285.0437927246094,284.95001220703125,296.2738647460937,292.6896057128906,296.2721252441406,297.231689453125,285.0410461425781,1.0,0.2576087713241577,1.0,1.0,0.0,1.0,-1.3802109956741333,1.3802094459533691,1.5901539427432e-06,1.0542962551116943,0.9198734164237976,0.9198734164237976,0.0,28.45411491394043,37.0,30487.130859375,0.0,216.760986328125,1.0,282.139892578125,284.23956298828125,295.6351928710937,297.64031982421875,293.1499938964844,293.1499938964844,281.8500061035156,31691.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981424689292908,1.0,0.0,0.0,3.474228858947754,3.474250555038452,8.053972919697117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.1904296875,0.0,1315.578369140625,1895.4371337890625,0.0,1596.12451171875,0.8630028963088989,1.0,0.0,3.0,1.0,0.0
18173580,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8996837735176086,0.185433492064476,0.1667140424251556,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9098617434501648,0.1913875937461853,0.1812409162521362,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9952048659324646,0.2984431087970733,0.1739456951618194,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.834945797920227,0.1479241847991943,0.1401252150535583,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7625210881233215,0.112182967364788,0.5052651762962341,284.8768005371094,284.95001220703125,296.3144836425781,292.680908203125,296.3129272460937,297.2419738769531,284.8870849609375,1.0,0.2614240050315857,1.0,1.0,0.0,1.0,-1.4009296894073486,1.400928020477295,1.6335699228875455e-06,1.070834040641785,0.7975670695304871,0.7975670695304871,0.0,29.23186492919922,40.0,31167.58203125,0.0,226.47418212890625,1.0,281.8596496582031,284.0848388671875,295.7267761230469,297.8363647460937,293.1499938964844,293.1499938964844,282.1499938964844,41081.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124682068824768,1.0,0.0,0.0,3.33554482460022,3.335566759109497,7.423810188811331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.56591796875,0.0,1245.3961181640625,1895.4371337890625,0.0,1710.5048828125,0.8392747640609741,1.0,0.0,3.0,1.0,0.0
18173640,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8996837735176086,0.185433492064476,0.1667140424251556,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9098617434501648,0.1913875937461853,0.1812409162521362,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9952048659324646,0.2984431087970733,0.1739456951618194,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.834945797920227,0.1479241847991943,0.1401252150535583,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7625210881233215,0.112182967364788,0.5052651762962341,284.8768005371094,284.95001220703125,296.3144836425781,292.680908203125,296.3129272460937,297.2419738769531,284.8870849609375,1.0,0.2614240050315857,1.0,1.0,0.0,1.0,-1.4009296894073486,1.400928020477295,1.6335699228875455e-06,1.070834040641785,0.7975670695304871,0.7975670695304871,0.0,29.23186492919922,40.0,31167.58203125,0.0,226.47418212890625,1.0,281.8596496582031,284.0848388671875,295.7267761230469,297.8363647460937,293.1499938964844,293.1499938964844,282.1499938964844,41081.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124682068824768,1.0,0.0,0.0,3.33554482460022,3.335566759109497,7.423810188811331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.56591796875,0.0,1245.3961181640625,1895.4371337890625,0.0,1710.5048828125,0.8392747640609741,1.0,0.0,3.0,1.0,0.0
18173700,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8981429934501648,0.1868305951356887,0.1678272038698196,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9078689217567444,0.1925854831933975,0.1822694242000579,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9960052967071532,0.2992063164710998,0.1765542477369308,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8339795470237732,0.1491878628730774,0.1412410885095596,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7613464593887329,0.1130342409014701,0.508803129196167,285.03472900390625,284.95001220703125,296.33367919921875,292.67547607421875,296.3321838378906,297.2470397949219,285.0601806640625,1.0,0.2636644840240478,1.0,1.0,0.0,1.0,-1.4122172594070437,1.4122157096862793,1.6575324934819946e-06,1.079828143119812,0.9010066390037536,0.9010066390037536,0.0,29.78932380676269,40.0,30898.193359375,0.0,232.1972045898437,1.0,282.0942077636719,284.2599182128906,295.6458435058594,297.6417541503906,293.1499938964844,293.1499938964844,282.1499938964844,34013.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056256532669067,1.0,0.0,0.0,3.3877713680267334,3.387792587280273,7.658107961105998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.0634765625,0.0,1246.73193359375,1895.4371337890625,0.0,1655.4296875,0.8486351370811462,1.0,0.0,3.0,1.0,0.0
