time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8973057866096497,0.1884764581918716,0.1692356616258621,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.906506896018982,0.193992480635643,0.1835339963436126,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9966903924942015,0.2999764382839203,0.1790206283330917,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8334915637969971,0.1506214141845703,0.1425455957651138,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7606609463691711,0.1140279918909072,0.5130637884140015,285.0810852050781,284.95001220703125,296.3521423339844,292.6693420410156,296.3507080078125,297.2546691894531,285.0784912109375,1.0,0.2661286294460296,1.0,1.0,0.0,1.0,-1.4250662326812744,1.4250645637512207,1.68508790920896e-06,1.0900650024414062,0.972250998020172,0.972250998020172,0.0,30.365922927856445,43.0,31302.9765625,0.0,238.6724090576172,1.0,282.1405029296875,284.2503356933594,295.6477355957031,297.6991882324219,293.1499938964844,293.1499938964844,281.8500061035156,30103.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033676505088806,1.0,0.0,0.0,3.550859212875366,3.5508813858032227,8.413180694333278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.54638671875,0.0,1382.7191162109375,1895.4371337890625,0.0,1637.4305419921875,0.8790303468704224,1.0,0.0,3.0,1.0,0.0
18173820,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8927013874053955,0.1910165846347808,0.171775534749031,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9012203812599182,0.1963616907596588,0.1859579980373382,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9981814622879028,0.3000042140483856,0.1855938732624054,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8303439021110535,0.1531574577093124,0.1450932025909423,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.757289707660675,0.1157838776707649,0.5215135812759399,284.8825988769531,284.95001220703125,296.3870849609375,292.6551818847656,296.38580322265625,297.2607421875,284.8875732421875,1.0,0.2715981900691986,1.0,1.0,0.0,1.0,-1.452117919921875,1.4521161317825315,1.7440986539440928e-06,1.1116362810134888,0.8469644784927368,0.8469644784927368,0.0,31.83761978149414,46.0,32301.1875,0.0,253.28863525390625,1.0,281.8581848144531,284.0437316894531,295.7273254394531,297.9073486328125,293.1499938964844,293.1499938964844,282.1499938964844,38190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229577898979187,1.0,0.0,0.0,3.525947332382202,3.525970697402954,8.29554551273759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.08056640625,0.0,1415.3133544921875,1895.4371337890625,0.0,1796.4259033203125,0.8783384561538696,1.0,0.0,3.0,1.0,0.0
18173880,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8927013874053955,0.1910165846347808,0.171775534749031,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9012203812599182,0.1963616907596588,0.1859579980373382,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9981814622879028,0.3000042140483856,0.1855938732624054,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8303439021110535,0.1531574577093124,0.1450932025909423,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.757289707660675,0.1157838776707649,0.5215135812759399,284.8825988769531,284.95001220703125,296.3870849609375,292.6551818847656,296.38580322265625,297.2607421875,284.8875732421875,1.0,0.2715981900691986,1.0,1.0,0.0,1.0,-1.452117919921875,1.4521161317825315,1.7440986539440928e-06,1.1116362810134888,0.8469644784927368,0.8469644784927368,0.0,31.83761978149414,46.0,32301.1875,0.0,253.28863525390625,1.0,281.8581848144531,284.0437316894531,295.7273254394531,297.9073486328125,293.1499938964844,293.1499938964844,282.1499938964844,38190.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229577898979187,1.0,0.0,0.0,3.525947332382202,3.525970697402954,8.29554551273759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.08056640625,0.0,1415.3133544921875,1895.4371337890625,0.0,1796.4259033203125,0.8783384561538696,1.0,0.0,3.0,1.0,0.0
18173940,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8863911032676697,0.1941261738538742,0.1743559539318084,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8943306803703308,0.1991560161113739,0.188442125916481,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.2993327975273132,0.1932494044303894,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8257654309272766,0.1560351997613906,0.1476994752883911,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7526008486747742,0.1177944540977478,0.5301757454872131,285.0927429199219,284.95001220703125,296.4197082519531,292.6387023925781,296.41851806640625,297.26812744140625,285.09228515625,1.0,0.2776364684104919,1.0,1.0,0.0,1.0,-1.4809139966964722,1.480912208557129,1.8083266013491084e-06,1.1345466375350952,1.0,1.0,0.0,33.62148666381836,34.0,32335.1171875,0.0,269.9448547363281,1.0,282.1421203613281,284.23077392578125,295.6296081542969,297.74761962890625,293.1499938964844,293.1499938964844,281.8500061035156,30918.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163507342338562,1.0,0.0,0.0,3.70199990272522,3.702023506164551,9.144628734247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8388671875,0.0,1553.2293701171875,1895.4371337890625,0.0,1742.101318359375,0.9132989048957824,1.0,0.0,3.0,1.0,0.0
18174000,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8863911032676697,0.1941261738538742,0.1743559539318084,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8943306803703308,0.1991560161113739,0.188442125916481,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.2993327975273132,0.1932494044303894,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8257654309272766,0.1560351997613906,0.1476994752883911,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7526008486747742,0.1177944540977478,0.5301757454872131,285.0927429199219,284.95001220703125,296.4197082519531,292.6387023925781,296.41851806640625,297.26812744140625,285.09228515625,1.0,0.2776364684104919,1.0,1.0,0.0,1.0,-1.4809139966964722,1.480912208557129,1.8083266013491084e-06,1.1345466375350952,1.0,1.0,0.0,33.62148666381836,34.0,32335.1171875,0.0,269.9448547363281,1.0,282.1421203613281,284.23077392578125,295.6296081542969,297.74761962890625,293.1499938964844,293.1499938964844,281.8500061035156,30918.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163507342338562,1.0,0.0,0.0,3.70199990272522,3.702023506164551,9.144628734247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.8388671875,0.0,1553.2293701171875,1895.4371337890625,0.0,1742.101318359375,0.9132989048957824,1.0,0.0,3.0,1.0,0.0
18174060,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8987930417060852,0.1967783570289611,0.1769401729106903,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065696001052856,0.201738566160202,0.1910037994384765,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9985626935958862,0.2993540465831756,0.1877273321151733,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8370614051818848,0.1587589383125305,0.1503612697124481,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7630714774131775,0.1196950823068618,0.5389788150787354,284.8779296875,284.95001220703125,296.4502258300781,292.62017822265625,296.4491271972656,297.2734680175781,284.8783569335937,1.0,0.2780471444129944,1.0,1.0,0.0,1.0,-1.4942399263381958,1.4942381381988523,1.838733624026645e-06,1.1453113555908203,0.8876823782920837,0.8876823782920837,0.0,32.94551086425781,37.0,33213.78125,0.0,274.0329895019531,1.0,281.8563537597656,283.9978332519531,295.6939392089844,297.937744140625,293.1499938964844,293.1499938964844,282.1499938964844,37237.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360854148864746,1.0,0.0,0.0,3.70449161529541,3.7045164108276367,9.156943292509824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.08935546875,0.0,1604.042236328125,1895.4371337890625,0.0,1906.3297119140625,0.9173676371574402,1.0,0.0,3.0,1.0,0.0
18174120,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8987930417060852,0.1967783570289611,0.1769401729106903,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9065696001052856,0.201738566160202,0.1910037994384765,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9985626935958862,0.2993540465831756,0.1877273321151733,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8370614051818848,0.1587589383125305,0.1503612697124481,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7630714774131775,0.1196950823068618,0.5389788150787354,284.8779296875,284.95001220703125,296.4502258300781,292.62017822265625,296.4491271972656,297.2734680175781,284.8783569335937,1.0,0.2780471444129944,1.0,1.0,0.0,1.0,-1.4942399263381958,1.4942381381988523,1.838733624026645e-06,1.1453113555908203,0.8876823782920837,0.8876823782920837,0.0,32.94551086425781,37.0,33213.78125,0.0,274.0329895019531,1.0,281.8563537597656,283.9978332519531,295.6939392089844,297.937744140625,293.1499938964844,293.1499938964844,282.1499938964844,37237.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360854148864746,1.0,0.0,0.0,3.70449161529541,3.7045164108276367,9.156943292509824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.08935546875,0.0,1604.042236328125,1895.4371337890625,0.0,1906.3297119140625,0.9173676371574402,1.0,0.0,3.0,1.0,0.0
18174180,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9082909226417542,0.1999579966068267,0.1795051842927932,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.916425883769989,0.2047115564346313,0.193580076098442,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9979315996170044,0.3024309575557709,0.1843254119157791,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8459257483482361,0.161800816655159,0.1530449986457824,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7713168859481812,0.121871069073677,0.5479558110237122,285.0809020996094,284.95001220703125,296.47900390625,292.59991455078125,296.4779663085937,297.2869873046875,285.0821228027344,1.0,0.2801743745803833,1.0,1.0,0.0,1.0,-1.5103179216384888,1.5103161334991455,1.8755265500658425e-06,1.1579868793487549,1.0,1.0,0.0,32.70328521728516,40.0,32830.1953125,0.0,280.52410888671875,1.0,282.1430053710937,284.19793701171875,295.5807800292969,297.73681640625,293.1499938964844,293.1499938964844,281.8500061035156,32811.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272950410842896,1.0,0.0,0.0,3.816376447677612,3.816401481628418,9.718420415083528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.35107421875,0.0,1701.321044921875,1895.4371337890625,0.0,1832.4554443359373,0.9399327039718628,1.0,0.0,3.0,1.0,0.0
18174240,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9082909226417542,0.1999579966068267,0.1795051842927932,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.916425883769989,0.2047115564346313,0.193580076098442,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9979315996170044,0.3024309575557709,0.1843254119157791,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8459257483482361,0.161800816655159,0.1530449986457824,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.7713168859481812,0.121871069073677,0.5479558110237122,285.0809020996094,284.95001220703125,296.47900390625,292.59991455078125,296.4779663085937,297.2869873046875,285.0821228027344,1.0,0.2801743745803833,1.0,1.0,0.0,1.0,-1.5103179216384888,1.5103161334991455,1.8755265500658425e-06,1.1579868793487549,1.0,1.0,0.0,32.70328521728516,40.0,32830.1953125,0.0,280.52410888671875,1.0,282.1430053710937,284.19793701171875,295.5807800292969,297.73681640625,293.1499938964844,293.1499938964844,281.8500061035156,32811.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272950410842896,1.0,0.0,0.0,3.816376447677612,3.816401481628418,9.718420415083528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.35107421875,0.0,1701.321044921875,1895.4371337890625,0.0,1832.4554443359373,0.9399327039718628,1.0,0.0,3.0,1.0,0.0
18174300,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9123287200927734,0.2015179544687271,0.1810163110494613,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9204189777374268,0.2062287777662277,0.1950760334730148,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.997767448425293,0.3042193353176117,0.183537945151329,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8495786786079407,0.1633547097444534,0.1545601487159729,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7747445106506348,0.1230134889483451,0.553203821182251,284.9495849609375,284.95001220703125,296.49285888671875,292.5892333984375,296.4918518066406,297.2938842773437,284.9243469238281,1.0,0.2817455232143402,1.0,1.0,0.0,1.0,-1.5211011171340942,1.5210992097854614,1.900531515275361e-06,1.1665476560592651,0.9697484970092772,0.9697484970092772,0.0,32.78385925292969,40.0,33817.50390625,0.0,285.5732727050781,1.0,281.8932800292969,284.0107116699219,295.6510009765625,297.95526123046875,293.1499938964844,293.1499938964844,281.8500061035156,33881.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376145720481873,1.0,0.0,0.0,3.851590633392334,3.851616382598877,9.898594726109875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.39013671875,0.0,1752.4998779296875,1895.4371337890625,0.0,1919.2935791015625,0.9485454559326172,1.0,0.0,3.0,1.0,0.0
18174360,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9139509797096252,0.2027819007635116,0.1822550594806671,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9220778942108154,0.2075482308864593,0.1963976323604583,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9978646039962769,0.3056567013263702,0.1839995235204696,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8514418601989746,0.1647526025772094,0.1559417694807052,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7764750123023987,0.1240411549806594,0.5580306649208069,284.88409423828125,284.95001220703125,296.50634765625,292.5782165527344,296.50537109375,297.2969055175781,284.88592529296875,1.0,0.2835903763771057,1.0,1.0,0.0,1.0,-1.5321820974349976,1.5321801900863647,1.9264537058916176e-06,1.1753480434417725,0.9105555415153505,0.9105555415153505,0.0,33.06421661376953,43.0,33844.49609375,0.0,291.34332275390625,1.0,281.85601806640625,283.98162841796875,295.63916015625,297.9150085449219,293.1499938964844,293.1499938964844,281.54998779296875,37413.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441555261611938,1.0,0.0,0.0,3.801808834075928,3.801834583282471,9.644369356465177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3544921875,0.0,1719.725830078125,1895.4371337890625,0.0,1975.1053466796875,0.9395254850387572,1.0,0.0,3.0,1.0,0.0
18174420,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9127426743507384,0.2052407711744308,0.1844672262668609,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.92093688249588,0.2101210057735443,0.1988437324762344,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9985061287879944,0.3076713383197784,0.1873901337385177,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8517204523086548,0.1674913763999939,0.1585492640733719,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.776629626750946,0.1260417997837066,0.5671201348304749,284.8273010253906,284.95001220703125,296.5325622558594,292.5553283691406,296.5316467285156,297.2999267578125,284.8461303710937,1.0,0.2879774272441864,1.0,1.0,0.0,1.0,-1.5558863878250122,1.5558843612670898,1.9826425159408245e-06,1.1941508054733276,0.7824307680130005,0.7824307680130005,0.0,34.0517692565918,46.0,34195.875,0.0,304.9664001464844,1.0,281.55841064453125,283.956298828125,295.6034240722656,297.916748046875,293.1499938964844,293.1499938964844,281.8500061035156,46534.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579982280731201,1.0,0.0,0.0,3.390466690063477,3.3904900550842285,7.670298600714887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.72900390625,0.0,1336.3546142578125,1895.4371337890625,0.0,2095.037841796875,0.8577309846878052,1.0,0.0,3.0,1.0,0.0
18174480,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9127426743507384,0.2052407711744308,0.1844672262668609,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.92093688249588,0.2101210057735443,0.1988437324762344,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9985061287879944,0.3076713383197784,0.1873901337385177,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8517204523086548,0.1674913763999939,0.1585492640733719,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.776629626750946,0.1260417997837066,0.5671201348304749,284.8273010253906,284.95001220703125,296.5325622558594,292.5553283691406,296.5316467285156,297.2999267578125,284.8461303710937,1.0,0.2879774272441864,1.0,1.0,0.0,1.0,-1.5558863878250122,1.5558843612670898,1.9826425159408245e-06,1.1941508054733276,0.7824307680130005,0.7824307680130005,0.0,34.0517692565918,46.0,34195.875,0.0,304.9664001464844,1.0,281.55841064453125,283.956298828125,295.6034240722656,297.916748046875,293.1499938964844,293.1499938964844,281.8500061035156,46534.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579982280731201,1.0,0.0,0.0,3.390466690063477,3.3904900550842285,7.670298600714887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.72900390625,0.0,1336.3546142578125,1895.4371337890625,0.0,2095.037841796875,0.8577309846878052,1.0,0.0,3.0,1.0,0.0
18174540,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9119350910186768,0.207180380821228,0.1859730184078216,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9199870824813844,0.2119622677564621,0.2004053145647049,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.998864471912384,0.3088746666908264,0.1896525621414184,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8516152501106262,0.1693436801433563,0.1601598113775253,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7764595746994019,0.1274033933877945,0.5727301836013794,285.0246276855469,284.95001220703125,296.5467834472656,292.54217529296875,296.5458984375,297.305908203125,285.04034423828125,1.0,0.2907922565937042,1.0,1.0,0.0,1.0,-1.5709514617919922,1.5709494352340698,2.0188656435493613e-06,1.2060763835906982,0.9043525457382202,0.9043525457382202,0.0,34.7130012512207,46.0,34008.4140625,0.0,313.91162109375,1.0,281.8055419921875,284.14227294921875,295.4952697753906,297.68804931640625,293.1499938964844,293.1499938964844,281.8500061035156,34812.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479231953620911,1.0,0.0,0.0,3.465859889984131,3.465882062911988,8.015217645152006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.0537109375,0.0,1329.352294921875,1895.4371337890625,0.0,2007.510986328125,0.8666980862617493,1.0,0.0,3.0,1.0,0.0
18174600,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.912248432636261,0.2089125961065292,0.1874844282865524,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9200822710990906,0.2136007100343704,0.2019029110670089,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990028142929076,0.3099436163902282,0.1911906152963638,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8521873950958252,0.1709620654582977,0.1616486608982086,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.776970624923706,0.1286089718341827,0.5779746174812317,285.0504150390625,284.95001220703125,296.5579528808594,292.53155517578125,296.5570678710937,297.3126220703125,285.0487365722656,1.0,0.2932290732860565,1.0,1.0,0.0,1.0,-1.5844931602478027,1.5844911336898804,2.0517875327641377e-06,1.2167986631393433,0.9495726227760316,0.9495726227760316,0.0,35.23561096191406,49.0,34321.23046875,0.0,321.89190673828125,1.0,281.84112548828125,284.132568359375,295.4936828613281,297.7294616699219,293.1499938964844,293.1499938964844,281.54998779296875,31738.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447735667228699,1.0,0.0,0.0,3.582480430603028,3.582503080368042,8.563690130358736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.55859375,0.0,1428.0408935546875,1895.4371337890625,0.0,1980.4088134765625,0.8872697353363037,1.0,0.0,3.0,1.0,0.0
18174660,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.909389078617096,0.2119848728179931,0.1905126422643661,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9170174598693848,0.2168086171150207,0.2051195651292801,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3111929893493652,0.1963749825954437,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8509231805801392,0.1742310523986816,0.1648939400911331,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7757440209388733,0.1310548484325409,0.589540958404541,284.8869323730469,284.95001220703125,296.58282470703125,292.5071716308594,296.5819702148437,297.3184814453125,284.8949890136719,1.0,0.2992222309112549,1.0,1.0,0.0,1.0,-1.6159968376159668,1.6159946918487549,2.1297132661857177e-06,1.241760015487671,0.8347859978675842,0.8347859978675842,0.0,36.76933670043945,37.0,35274.4609375,0.0,341.81201171875,1.0,281.5577087402344,283.96600341796875,295.561279296875,297.9173889160156,293.1499938964844,293.1499938964844,281.8500061035156,39497.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604551911354065,1.0,0.0,0.0,3.491781234741211,3.491804361343384,8.13555800505128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9755859375,0.0,1389.200439453125,1895.4371337890625,0.0,2116.566650390625,0.87247633934021,1.0,0.0,3.0,1.0,0.0
18174720,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.909389078617096,0.2119848728179931,0.1905126422643661,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9170174598693848,0.2168086171150207,0.2051195651292801,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3111929893493652,0.1963749825954437,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8509231805801392,0.1742310523986816,0.1648939400911331,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7757440209388733,0.1310548484325409,0.589540958404541,284.8869323730469,284.95001220703125,296.58282470703125,292.5071716308594,296.5819702148437,297.3184814453125,284.8949890136719,1.0,0.2992222309112549,1.0,1.0,0.0,1.0,-1.6159968376159668,1.6159946918487549,2.1297132661857177e-06,1.241760015487671,0.8347859978675842,0.8347859978675842,0.0,36.76933670043945,37.0,35274.4609375,0.0,341.81201171875,1.0,281.5577087402344,283.96600341796875,295.561279296875,297.9173889160156,293.1499938964844,293.1499938964844,281.8500061035156,39497.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604551911354065,1.0,0.0,0.0,3.491781234741211,3.491804361343384,8.13555800505128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9755859375,0.0,1389.200439453125,1895.4371337890625,0.0,2116.566650390625,0.87247633934021,1.0,0.0,3.0,1.0,0.0
18174780,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9275196194648744,0.2156398147344589,0.1934968084096908,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9355129599571228,0.2204460203647613,0.2083100080490112,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9987227320671082,0.3139231204986572,0.1887129545211792,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8665120601654053,0.177845761179924,0.1681016385555267,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7904563546180725,0.13375985622406,0.6008443236351013,285.0738830566406,284.95001220703125,296.60748291015625,292.48248291015625,296.60662841796875,297.329833984375,285.0699462890625,1.0,0.299689769744873,1.0,1.0,0.0,1.0,-1.6316441297531128,1.6316419839859009,2.169253775718971e-06,1.254286527633667,1.0,1.0,0.0,35.77364730834961,40.0,35094.27734375,0.0,347.0875549316406,1.0,281.8421936035156,284.1242370605469,295.4665832519531,297.754638671875,293.1499938964844,293.1499938964844,281.54998779296875,30868.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527777552604675,1.0,0.0,0.0,3.681519031524658,3.68154239654541,9.043725412993808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.9970703125,0.0,1529.789794921875,1895.4371337890625,0.0,2049.5302734375,0.9087902903556824,1.0,0.0,3.0,1.0,0.0
18174840,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9275196194648744,0.2156398147344589,0.1934968084096908,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9355129599571228,0.2204460203647613,0.2083100080490112,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9987227320671082,0.3139231204986572,0.1887129545211792,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8665120601654053,0.177845761179924,0.1681016385555267,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7904563546180725,0.13375985622406,0.6008443236351013,285.0738830566406,284.95001220703125,296.60748291015625,292.48248291015625,296.60662841796875,297.329833984375,285.0699462890625,1.0,0.299689769744873,1.0,1.0,0.0,1.0,-1.6316441297531128,1.6316419839859009,2.169253775718971e-06,1.254286527633667,1.0,1.0,0.0,35.77364730834961,40.0,35094.27734375,0.0,347.0875549316406,1.0,281.8421936035156,284.1242370605469,295.4665832519531,297.754638671875,293.1499938964844,293.1499938964844,281.54998779296875,30868.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527777552604675,1.0,0.0,0.0,3.681519031524658,3.68154239654541,9.043725412993808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.9970703125,0.0,1529.789794921875,1895.4371337890625,0.0,2049.5302734375,0.9087902903556824,1.0,0.0,3.0,1.0,0.0
18174900,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9367133975028992,0.2173082083463668,0.1951291114091873,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.94459867477417,0.2222006767988205,0.2100436687469482,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9980729818344116,0.3165718913078308,0.1850263178348541,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8744613528251648,0.1796087771654129,0.1698230504989624,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.7978719472885132,0.1351049542427063,0.6070091724395752,284.9188232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6189880371094,297.3365478515625,284.8959350585937,1.0,0.3007005453109741,1.0,1.0,0.0,1.0,-1.6407228708267212,1.6407206058502195,2.1922116957284743e-06,1.2613893747329712,0.9172138571739196,0.9172138571739196,0.0,35.368125915527344,40.0,36013.1796875,0.0,350.6700134277344,1.0,281.5961608886719,283.9258117675781,295.534912109375,297.97314453125,293.1499938964844,293.1499938964844,281.54998779296875,33775.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763446569442749,1.0,0.0,0.0,3.723381757736206,3.7234060764312735,9.250568382412894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.2890625,0.0,1599.3770751953125,1895.4371337890625,0.0,2142.8701171875,0.9184175729751588,1.0,0.0,3.0,1.0,0.0
18174960,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9418678879737854,0.2186788767576217,0.1964428871870041,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.949837863445282,0.2237486392259597,0.2115654498338699,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9977306127548218,0.3191754221916199,0.1833613663911819,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8794330954551697,0.1812031418085098,0.171377494931221,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8024927377700806,0.1363248229026794,0.6126406788825989,284.8715209960937,284.95001220703125,296.6322631835937,292.4577331542969,296.63140869140625,297.3398132324219,284.8763427734375,1.0,0.3020382225513458,1.0,1.0,0.0,1.0,-1.650755524635315,1.650753378868103,2.217847168139997e-06,1.269313097000122,0.8624841570854187,0.8624841570854187,0.0,35.317222595214844,43.0,35929.26171875,0.0,355.7835388183594,1.0,281.5570068359375,283.9179992675781,295.5181579589844,297.9217224121094,293.1499938964844,293.1499938964844,281.8500061035156,38654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697645425796509,1.0,0.0,0.0,3.630317449569702,3.6303417682647705,8.793919619165536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.76318359375,0.0,1531.1361083984375,1895.4371337890625,0.0,2198.747314453125,0.9020344614982604,1.0,0.0,3.0,1.0,0.0
18175020,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.950018346309662,0.2224054783582687,0.1994824409484863,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9578690528869628,0.2275337427854538,0.2149040549993515,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9973543286323548,0.3253524005413055,0.1816825270652771,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8875701427459717,0.1849517077207565,0.1747252494096756,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8099173903465271,0.1391901820898056,0.624772846698761,285.07550048828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6565856933594,297.3529052734375,285.0751037597656,1.0,0.3056728541851043,1.0,1.0,0.0,1.0,-1.6749788522720337,1.6749765872955322,2.2804579202784225e-06,1.2883986234664917,1.0,1.0,0.0,35.56663513183594,63.0,35720.50390625,0.0,369.4205932617188,1.0,281.84283447265625,284.1062927246094,295.4138488769531,297.7372741699219,293.1499938964844,293.1499938964844,281.54998779296875,32057.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610684633255005,1.0,0.0,0.0,3.772572040557861,3.772596597671509,9.496604320702318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.91259765625,0.0,1643.369140625,1895.4371337890625,0.0,2121.95068359375,0.9298334717750548,1.0,0.0,3.0,1.0,0.0
18175080,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.950018346309662,0.2224054783582687,0.1994824409484863,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9578690528869628,0.2275337427854538,0.2149040549993515,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9973543286323548,0.3253524005413055,0.1816825270652771,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8875701427459717,0.1849517077207565,0.1747252494096756,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8099173903465271,0.1391901820898056,0.624772846698761,285.07550048828125,284.95001220703125,296.6574401855469,292.4331970214844,296.6565856933594,297.3529052734375,285.0751037597656,1.0,0.3056728541851043,1.0,1.0,0.0,1.0,-1.6749788522720337,1.6749765872955322,2.2804579202784225e-06,1.2883986234664917,1.0,1.0,0.0,35.56663513183594,63.0,35720.50390625,0.0,369.4205932617188,1.0,281.84283447265625,284.1062927246094,295.4138488769531,297.7372741699219,293.1499938964844,293.1499938964844,281.54998779296875,32057.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610684633255005,1.0,0.0,0.0,3.772572040557861,3.772596597671509,9.496604320702318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.91259765625,0.0,1643.369140625,1895.4371337890625,0.0,2121.95068359375,0.9298334717750548,1.0,0.0,3.0,1.0,0.0
18175140,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.926833987236023,0.225686565041542,0.2027640789747238,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9352580308914183,0.2311127930879593,0.2185472249984741,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.3287584483623504,0.1990267187356948,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.869570255279541,0.1885438412427902,0.1783553510904312,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7935950756072998,0.1419526934623718,0.6381425857543945,284.9031066894531,284.95001220703125,296.6833190917969,292.4091491699219,296.6824645996094,297.35888671875,284.9082946777344,1.0,0.3173163533210754,1.0,1.0,0.0,1.0,-1.7245092391967771,1.7245068550109863,2.411676177871413e-06,1.327268362045288,0.9150784611701964,0.9150784611701964,0.0,39.52474594116211,83.0,37200.7421875,0.0,408.549560546875,1.0,281.5560302734375,283.91241455078125,295.47418212890625,297.9376525878906,293.1499938964844,293.1499938964844,281.25,36857.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778573215007782,1.0,0.0,0.0,3.767712116241455,3.767737627029419,9.47215369251353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.50146484375,0.0,1674.73828125,1895.4371337890625,0.0,2277.33935546875,0.9318813681602478,1.0,0.0,3.0,1.0,0.0
18175200,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.926833987236023,0.225686565041542,0.2027640789747238,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9352580308914183,0.2311127930879593,0.2185472249984741,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.3287584483623504,0.1990267187356948,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.869570255279541,0.1885438412427902,0.1783553510904312,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7935950756072998,0.1419526934623718,0.6381425857543945,284.9031066894531,284.95001220703125,296.6833190917969,292.4091491699219,296.6824645996094,297.35888671875,284.9082946777344,1.0,0.3173163533210754,1.0,1.0,0.0,1.0,-1.7245092391967771,1.7245068550109863,2.411676177871413e-06,1.327268362045288,0.9150784611701964,0.9150784611701964,0.0,39.52474594116211,83.0,37200.7421875,0.0,408.549560546875,1.0,281.5560302734375,283.91241455078125,295.47418212890625,297.9376525878906,293.1499938964844,293.1499938964844,281.25,36857.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778573215007782,1.0,0.0,0.0,3.767712116241455,3.767737627029419,9.47215369251353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.50146484375,0.0,1674.73828125,1895.4371337890625,0.0,2277.33935546875,0.9318813681602478,1.0,0.0,3.0,1.0,0.0
18175260,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8820692300796509,0.2286388576030731,0.2056530267000198,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8895248770713806,0.2344435006380081,0.2219585180282592,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9961953163146972,0.3241612911224365,0.2282289415597915,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8330876231193542,0.1919141262769699,0.1818136125802993,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7589715123176575,0.1445139944553375,0.6510024666786194,284.8697814941406,284.95001220703125,296.71026611328125,292.3858947753906,296.7094116210937,297.351318359375,284.88427734375,1.0,0.3346725106239319,1.0,1.0,0.0,1.0,-1.787711501121521,1.7877089977264404,2.58609338743554e-06,1.3771727085113523,0.8259041905403137,0.8259041905403137,0.0,47.83501052856445,101.0,38452.75390625,0.0,471.2217102050781,1.0,281.2575378417969,283.8709716796875,295.453369140625,298.00360107421875,293.1499938964844,293.1499938964844,281.54998779296875,42464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958585023880005,1.0,0.0,0.0,3.504754066467285,3.504777669906616,8.196121257242339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.97509765625,0.0,1423.9462890625,1895.4371337890625,0.0,2433.622314453125,0.879321813583374,1.0,0.0,3.0,1.0,0.0
18175320,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8820692300796509,0.2286388576030731,0.2056530267000198,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8895248770713806,0.2344435006380081,0.2219585180282592,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9961953163146972,0.3241612911224365,0.2282289415597915,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8330876231193542,0.1919141262769699,0.1818136125802993,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7589715123176575,0.1445139944553375,0.6510024666786194,284.8697814941406,284.95001220703125,296.71026611328125,292.3858947753906,296.7094116210937,297.351318359375,284.88427734375,1.0,0.3346725106239319,1.0,1.0,0.0,1.0,-1.787711501121521,1.7877089977264404,2.58609338743554e-06,1.3771727085113523,0.8259041905403137,0.8259041905403137,0.0,47.83501052856445,101.0,38452.75390625,0.0,471.2217102050781,1.0,281.2575378417969,283.8709716796875,295.453369140625,298.00360107421875,293.1499938964844,293.1499938964844,281.54998779296875,42464.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958585023880005,1.0,0.0,0.0,3.504754066467285,3.504777669906616,8.196121257242339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.97509765625,0.0,1423.9462890625,1895.4371337890625,0.0,2433.622314453125,0.879321813583374,1.0,0.0,3.0,1.0,0.0
18175380,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8269878625869751,0.2326226681470871,0.2095067799091339,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8333784937858582,0.2385038137435913,0.2261518090963363,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9226314425468444,0.3210219740867615,0.2254488319158554,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7813478708267212,0.1958542764186859,0.1859377324581146,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7138356566429138,0.1473723500967025,0.666049063205719,285.0663146972656,284.95001220703125,296.738525390625,292.3636779785156,296.7376403808594,297.3544921875,285.0647277832031,1.0,0.3532977700233459,1.0,1.0,0.0,1.0,-1.8160885572433472,1.816085934638977,2.666727368705324e-06,1.3995200395584106,0.99287086725235,0.99287086725235,0.0,62.80768203735352,89.0,38476.43359375,0.0,535.8652954101562,1.0,281.5424194335937,284.0310363769531,295.35107421875,297.8363952636719,293.1499938964844,293.1499938964844,281.25,31529.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884408235549927,1.0,0.0,0.0,3.698381185531616,3.6984047889709473,9.126760005528922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.02392578125,0.0,1553.768310546875,1895.4371337890625,0.0,2366.24609375,0.9131036996841432,1.0,0.0,3.0,1.0,0.0
18175440,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8269878625869751,0.2326226681470871,0.2095067799091339,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8333784937858582,0.2385038137435913,0.2261518090963363,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9226314425468444,0.3210219740867615,0.2254488319158554,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7813478708267212,0.1958542764186859,0.1859377324581146,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7138356566429138,0.1473723500967025,0.666049063205719,285.0663146972656,284.95001220703125,296.738525390625,292.3636779785156,296.7376403808594,297.3544921875,285.0647277832031,1.0,0.3532977700233459,1.0,1.0,0.0,1.0,-1.8160885572433472,1.816085934638977,2.666727368705324e-06,1.3995200395584106,0.99287086725235,0.99287086725235,0.0,62.80768203735352,89.0,38476.43359375,0.0,535.8652954101562,1.0,281.5424194335937,284.0310363769531,295.35107421875,297.8363952636719,293.1499938964844,293.1499938964844,281.25,31529.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884408235549927,1.0,0.0,0.0,3.698381185531616,3.6984047889709473,9.126760005528922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.02392578125,0.0,1553.768310546875,1895.4371337890625,0.0,2366.24609375,0.9131036996841432,1.0,0.0,3.0,1.0,0.0
18175500,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8175071477890015,0.2343883961439132,0.2114150077104568,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8239008784294128,0.2404266148805618,0.2282374948263168,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9065025448799132,0.3208157122135162,0.2252781838178634,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7720884680747986,0.1977366656064987,0.1879665255546569,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7052372694015503,0.1487322896718979,0.6732200980186462,284.9214172363281,284.95001220703125,296.7532653808594,292.35302734375,296.7523498535156,297.35711669921875,284.90350341796875,1.0,0.3587835729122162,1.0,1.0,0.0,1.0,-1.8317291736602783,1.8317264318466189,2.711808292588102e-06,1.4118415117263794,0.915550708770752,0.915550708770752,0.0,67.08806610107422,89.0,39561.47265625,0.0,559.7998046875,1.0,281.2957763671875,283.84405517578125,295.4180908203125,298.0640869140625,293.1499938964844,293.1499938964844,281.25,34187.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989667057991028,1.0,0.0,0.0,3.734528779983521,3.734553337097168,9.306039601142402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.02197265625,0.0,1615.384521484375,1895.4371337890625,0.0,2461.9814453125,0.9212856292724608,1.0,0.0,3.0,1.0,0.0
18175560,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8134422898292542,0.2358545809984207,0.2128975838422775,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8200719356536865,0.2421375960111618,0.230003222823143,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8993220925331116,0.3207724094390869,0.2252222746610641,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7686284780502319,0.1994406729936599,0.1897169202566146,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7018561363220215,0.14995639026165,0.6793130040168762,284.88970947265625,284.95001220703125,296.7684631347656,292.3427734375,296.7675170898437,297.357177734375,284.8945617675781,1.0,0.3624894320964813,1.0,1.0,0.0,1.0,-1.8449825048446653,1.8449797630310056,2.7503403998707654e-06,1.422268629074097,0.8751398921012878,0.8751398921012878,0.0,69.46316528320312,77.0,39562.1328125,0.0,576.44775390625,1.0,281.2568664550781,283.8406066894531,295.40399169921875,298.02032470703125,293.1499938964844,293.1499938964844,281.54998779296875,38163.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053637146949768,1.0,0.0,0.0,3.654263973236084,3.654288530349731,8.910316751098435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.54638671875,0.0,1554.12060546875,1895.4371337890625,0.0,2520.56494140625,0.9073516726493835,1.0,0.0,3.0,1.0,0.0
