time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8188803791999817,0.2398682385683059,0.2161527276039123,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8256121873855591,0.2462939321994781,0.2336669713258743,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.902155578136444,0.3224320411682129,0.2259816825389862,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7749866843223572,0.2034528702497482,0.1932890117168426,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7077638506889343,0.1529089510440826,0.6916525363922119,285.0848083496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7993469238281,297.3663635253906,285.0852355957031,1.0,0.3658598661422729,1.0,1.0,0.0,1.0,-1.873305082321167,1.8733022212982176,2.8335771276033483e-06,1.4444220066070557,1.0,1.0,0.0,69.5975341796875,65.0,39373.7890625,0.0,597.0005493164062,1.0,281.5430908203125,284.0218505859375,295.3108215332031,297.8505554199219,293.1499938964844,293.1499938964844,281.25,32443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982720136642456,1.0,0.0,0.0,3.7958714962005615,3.795896291732788,9.614269629310002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.041015625,0.0,1673.9237060546875,1895.4371337890625,0.0,2455.63720703125,0.9352919459342957,1.0,0.0,3.0,1.0,0.0
18175680,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8188803791999817,0.2398682385683059,0.2161527276039123,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8256121873855591,0.2462939321994781,0.2336669713258743,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.902155578136444,0.3224320411682129,0.2259816825389862,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7749866843223572,0.2034528702497482,0.1932890117168426,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7077638506889343,0.1529089510440826,0.6916525363922119,285.0848083496094,284.95001220703125,296.8003234863281,292.3234558105469,296.7993469238281,297.3663635253906,285.0852355957031,1.0,0.3658598661422729,1.0,1.0,0.0,1.0,-1.873305082321167,1.8733022212982176,2.8335771276033483e-06,1.4444220066070557,1.0,1.0,0.0,69.5975341796875,65.0,39373.7890625,0.0,597.0005493164062,1.0,281.5430908203125,284.0218505859375,295.3108215332031,297.8505554199219,293.1499938964844,293.1499938964844,281.25,32443.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982720136642456,1.0,0.0,0.0,3.7958714962005615,3.795896291732788,9.614269629310002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.041015625,0.0,1673.9237060546875,1895.4371337890625,0.0,2455.63720703125,0.9352919459342957,1.0,0.0,3.0,1.0,0.0
18175740,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8368462920188904,0.2435101568698883,0.2194591760635376,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8439045548439026,0.2502122819423675,0.2373398393392563,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.922150731086731,0.3239203095436096,0.227035567164421,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7944665551185608,0.2072561830282211,0.1968344151973724,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7246375679969788,0.1557909846305847,0.7041317224502563,284.90057373046875,284.95001220703125,296.83447265625,292.30596923828125,296.8334350585937,297.3720092773437,284.90313720703125,1.0,0.3654938340187073,1.0,1.0,0.0,1.0,-1.9021975994110107,1.9021947383880613,2.9200898552517174e-06,1.4670984745025637,0.919113278388977,0.919113278388977,0.0,65.54005432128906,53.0,40628.7421875,0.0,604.924072265625,1.0,281.255859375,283.81396484375,295.36700439453125,298.04473876953125,293.1499938964844,293.1499938964844,280.95001220703125,36843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149434328079224,1.0,0.0,0.0,3.793265819549561,3.793291568756104,9.60107513492403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.65380859375,0.0,1705.036865234375,1895.4371337890625,0.0,2608.789306640625,0.937510311603546,1.0,0.0,3.0,1.0,0.0
18175800,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8368462920188904,0.2435101568698883,0.2194591760635376,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8439045548439026,0.2502122819423675,0.2373398393392563,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.922150731086731,0.3239203095436096,0.227035567164421,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7944665551185608,0.2072561830282211,0.1968344151973724,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7246375679969788,0.1557909846305847,0.7041317224502563,284.90057373046875,284.95001220703125,296.83447265625,292.30596923828125,296.8334350585937,297.3720092773437,284.90313720703125,1.0,0.3654938340187073,1.0,1.0,0.0,1.0,-1.9021975994110107,1.9021947383880613,2.9200898552517174e-06,1.4670984745025637,0.919113278388977,0.919113278388977,0.0,65.54005432128906,53.0,40628.7421875,0.0,604.924072265625,1.0,281.255859375,283.81396484375,295.36700439453125,298.04473876953125,293.1499938964844,293.1499938964844,280.95001220703125,36843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149434328079224,1.0,0.0,0.0,3.793265819549561,3.793291568756104,9.60107513492403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.65380859375,0.0,1705.036865234375,1895.4371337890625,0.0,2608.789306640625,0.937510311603546,1.0,0.0,3.0,1.0,0.0
18175860,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8659728765487671,0.2468820810317993,0.2221695333719253,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8740297555923462,0.2538783252239227,0.2405001074075698,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.956519365310669,0.3251873254776001,0.2276674807071685,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8235812783241272,0.2108210325241089,0.1999119222164154,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7496400475502014,0.1584962308406829,0.7149071097373962,284.8554077148437,284.95001220703125,296.8711853027344,292.2906188964844,296.8700866699219,297.3738708496094,284.8675842285156,1.0,0.3624419271945953,1.0,1.0,0.0,1.0,-1.9266420602798464,1.926639080047608,2.994368742292864e-06,1.4862233400344849,0.8127988576889038,0.8127988576889038,0.0,59.07854461669922,41.0,41101.4453125,0.0,601.805419921875,1.0,280.9575500488281,283.7730407714844,295.33660888671875,298.0597229003906,293.1499938964844,293.1499938964844,281.25,43645.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279197216033936,1.0,0.0,0.0,3.4784302711486816,3.478454113006592,8.073463959590299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.14892578125,0.0,1405.050537109375,1895.4371337890625,0.0,2729.088623046875,0.8745509386062622,1.0,0.0,3.0,1.0,0.0
18175920,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8659728765487671,0.2468820810317993,0.2221695333719253,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8740297555923462,0.2538783252239227,0.2405001074075698,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.956519365310669,0.3251873254776001,0.2276674807071685,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8235812783241272,0.2108210325241089,0.1999119222164154,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7496400475502014,0.1584962308406829,0.7149071097373962,284.8554077148437,284.95001220703125,296.8711853027344,292.2906188964844,296.8700866699219,297.3738708496094,284.8675842285156,1.0,0.3624419271945953,1.0,1.0,0.0,1.0,-1.9266420602798464,1.926639080047608,2.994368742292864e-06,1.4862233400344849,0.8127988576889038,0.8127988576889038,0.0,59.07854461669922,41.0,41101.4453125,0.0,601.805419921875,1.0,280.9575500488281,283.7730407714844,295.33660888671875,298.0597229003906,293.1499938964844,293.1499938964844,281.25,43645.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279197216033936,1.0,0.0,0.0,3.4784302711486816,3.478454113006592,8.073463959590299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.14892578125,0.0,1405.050537109375,1895.4371337890625,0.0,2729.088623046875,0.8745509386062622,1.0,0.0,3.0,1.0,0.0
18175980,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.91848486661911,0.2516504228115082,0.2257777452468872,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9282057285308838,0.2585514485836029,0.2442879825830459,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.32801353931427,0.2270484119653701,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8698676228523254,0.215224876999855,0.2034902125597,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7936674356460571,0.161887988448143,0.7275248765945435,285.0453796386719,284.95001220703125,296.9107971191406,292.2776184082031,296.9096069335937,297.3868713378906,285.0429382324219,1.0,0.3577350080013275,1.0,1.0,0.0,1.0,-1.9516164064407349,1.9516133069992063,3.07186951431504e-06,1.5061150789260864,0.964710295200348,0.964710295200348,0.0,50.67862701416016,29.0,41077.11328125,0.0,593.287841796875,1.0,281.2420349121094,283.9316711425781,295.246337890625,297.88604736328125,293.1499938964844,293.1499938964844,280.95001220703125,32061.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164649605751038,1.0,0.0,0.0,3.655167579650879,3.655190944671631,8.914723821362713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.60107421875,0.0,1509.4163818359375,1895.4371337890625,0.0,2622.85107421875,0.9036725759506226,1.0,0.0,3.0,1.0,0.0
18176040,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.91848486661911,0.2516504228115082,0.2257777452468872,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9282057285308838,0.2585514485836029,0.2442879825830459,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.32801353931427,0.2270484119653701,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8698676228523254,0.215224876999855,0.2034902125597,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7936674356460571,0.161887988448143,0.7275248765945435,285.0453796386719,284.95001220703125,296.9107971191406,292.2776184082031,296.9096069335937,297.3868713378906,285.0429382324219,1.0,0.3577350080013275,1.0,1.0,0.0,1.0,-1.9516164064407349,1.9516133069992063,3.07186951431504e-06,1.5061150789260864,0.964710295200348,0.964710295200348,0.0,50.67862701416016,29.0,41077.11328125,0.0,593.287841796875,1.0,281.2420349121094,283.9316711425781,295.246337890625,297.88604736328125,293.1499938964844,293.1499938964844,280.95001220703125,32061.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164649605751038,1.0,0.0,0.0,3.655167579650879,3.655190944671631,8.914723821362713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.60107421875,0.0,1509.4163818359375,1895.4371337890625,0.0,2622.85107421875,0.9036725759506226,1.0,0.0,3.0,1.0,0.0
18176100,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9471795558929444,0.253773957490921,0.2277611345052719,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9565163850784302,0.2607588768005371,0.2463743090629577,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.3309131562709808,0.2114664018154144,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8940967321395874,0.2173219174146652,0.2054521590471267,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.81554114818573,0.1635425686836242,0.7346682548522949,284.8906555175781,284.95001220703125,296.9317626953125,292.2720947265625,296.9305419921875,297.39276123046875,284.87432861328125,1.0,0.3544230461120605,1.0,1.0,0.0,1.0,-1.9513609409332275,1.9513578414916992,3.0708654321642825e-06,1.505770564079285,0.8718529343605042,0.8718529343605042,0.0,47.32031631469727,29.0,41871.6640625,0.0,581.1404418945312,1.0,280.9974670410156,283.7449951171875,295.3177185058594,298.1091613769531,293.1499938964844,293.1499938964844,280.95001220703125,35761.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250649571418762,1.0,0.0,0.0,3.662441492080689,3.6624655723571777,8.950240157901135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.7041015625,0.0,1545.26708984375,1895.4371337890625,0.0,2702.554931640625,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
18176160,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.975322723388672,0.255591869354248,0.2293564081192016,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9833095073699952,0.2627528607845306,0.2481944561004638,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.3357596099376678,0.195170983672142,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9226201176643372,0.2192352563142776,0.2071900814771652,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8379813432693481,0.1650868505239486,0.741136372089386,284.8729858398437,284.95001220703125,296.9535827636719,292.26727294921875,296.9523010253906,297.3982849121094,284.8787536621094,1.0,0.3504274189472198,1.0,1.0,0.0,1.0,-1.94575309753418,1.945750117301941,3.053530690522166e-06,1.5014153718948364,0.8326981663703918,0.8326981663703918,0.0,44.012672424316406,49.0,41444.6640625,0.0,566.079833984375,1.0,280.9576110839844,283.76220703125,295.30517578125,298.0442810058594,293.1499938964844,293.1499938964844,281.25,40419.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289469480514526,1.0,0.0,0.0,3.525052309036255,3.525075912475586,8.29133512070257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.67333984375,0.0,1430.4842529296875,1895.4371337890625,0.0,2738.64501953125,0.8805380463600159,1.0,0.0,3.0,1.0,0.0
18176220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9917481541633606,0.2603461444377899,0.2332525551319122,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9983676671981812,0.2675541341304779,0.2522609233856201,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9983123540878296,0.3488788902759552,0.1862757951021194,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9444807171821594,0.2237436473369598,0.2111800611019134,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8547624349594116,0.1687557846307754,0.7564913630485535,285.05047607421875,284.95001220703125,296.9998779296875,292.25982666015625,296.99853515625,297.4218139648437,285.0491638183594,1.0,0.3535552322864532,1.0,1.0,0.0,1.0,-1.967830777168274,1.9678276777267456,3.121540203210316e-06,1.5181843042373655,0.9800883531570436,0.9800883531570436,0.0,43.05892181396485,69.0,41284.20703125,0.0,579.0328979492188,1.0,281.2423095703125,283.9235534667969,295.2276611328125,297.8749084472656,293.1499938964844,293.1499938964844,280.95001220703125,31774.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177990913391113,1.0,0.0,0.0,3.682498455047608,3.6825220584869385,9.04853891370294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.34228515625,0.0,1537.7274169921875,1895.4371337890625,0.0,2635.191162109375,0.9095877408981324,1.0,0.0,3.0,1.0,0.0
18176280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9917481541633606,0.2603461444377899,0.2332525551319122,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9983676671981812,0.2675541341304779,0.2522609233856201,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9983123540878296,0.3488788902759552,0.1862757951021194,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9444807171821594,0.2237436473369598,0.2111800611019134,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8547624349594116,0.1687557846307754,0.7564913630485535,285.05047607421875,284.95001220703125,296.9998779296875,292.25982666015625,296.99853515625,297.4218139648437,285.0491638183594,1.0,0.3535552322864532,1.0,1.0,0.0,1.0,-1.967830777168274,1.9678276777267456,3.121540203210316e-06,1.5181843042373655,0.9800883531570436,0.9800883531570436,0.0,43.05892181396485,69.0,41284.20703125,0.0,579.0328979492188,1.0,281.2423095703125,283.9235534667969,295.2276611328125,297.8749084472656,293.1499938964844,293.1499938964844,280.95001220703125,31774.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177990913391113,1.0,0.0,0.0,3.682498455047608,3.6825220584869385,9.04853891370294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.34228515625,0.0,1537.7274169921875,1895.4371337890625,0.0,2635.191162109375,0.9095877408981324,1.0,0.0,3.0,1.0,0.0
18176340,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9785256385803224,0.2644703090190887,0.2372852265834808,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9864131212234496,0.2720116972923279,0.2568875551223755,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.3575453460216522,0.2000475078821182,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9282383918762208,0.2279636263847351,0.2154032737016677,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8429318070411682,0.1721892207860946,0.7728998064994812,284.9100036621094,284.95001220703125,297.04998779296875,292.2555236816406,297.0485534667969,297.4428100585937,284.9169006347656,1.0,0.3645867109298706,1.0,1.0,0.0,1.0,-2.019520998001098,2.019517660140991,3.2854054552444723e-06,1.5583540201187134,0.8843327760696411,0.8843327760696411,0.0,46.77120208740234,89.0,42815.77734375,0.0,630.8067016601562,1.0,280.956787109375,283.7620849609375,295.30615234375,298.0989685058594,293.1499938964844,293.1499938964844,281.25,37555.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323208093643188,1.0,0.0,0.0,3.641834020614624,3.641858100891113,8.849802384247596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2919921875,0.0,1535.7152099609375,1895.4371337890625,0.0,2770.060302734375,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
18176400,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9785256385803224,0.2644703090190887,0.2372852265834808,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9864131212234496,0.2720116972923279,0.2568875551223755,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.3575453460216522,0.2000475078821182,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9282383918762208,0.2279636263847351,0.2154032737016677,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8429318070411682,0.1721892207860946,0.7728998064994812,284.9100036621094,284.95001220703125,297.04998779296875,292.2555236816406,297.0485534667969,297.4428100585937,284.9169006347656,1.0,0.3645867109298706,1.0,1.0,0.0,1.0,-2.019520998001098,2.019517660140991,3.2854054552444723e-06,1.5583540201187134,0.8843327760696411,0.8843327760696411,0.0,46.77120208740234,89.0,42815.77734375,0.0,630.8067016601562,1.0,280.956787109375,283.7620849609375,295.30615234375,298.0989685058594,293.1499938964844,293.1499938964844,281.25,37555.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323208093643188,1.0,0.0,0.0,3.641834020614624,3.641858100891113,8.849802384247596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2919921875,0.0,1535.7152099609375,1895.4371337890625,0.0,2770.060302734375,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
18176460,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9401317238807678,0.2691555619239807,0.2414868623018264,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9500016570091248,0.2767507135868072,0.2614603042602539,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.35875204205513,0.2286839336156845,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8906461596488953,0.2323482185602188,0.2196913212537765,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8138088583946228,0.1756015866994857,0.7892216444015503,285.1366577148437,284.95001220703125,297.1021423339844,292.2542724609375,297.1007385253906,297.43756103515625,285.1411437988281,1.0,0.3815074563026428,1.0,1.0,0.0,1.0,-2.0891945362091064,2.08919095993042,3.513580850267317e-06,1.612523078918457,1.0,1.0,0.0,54.61067962646485,107.0,43316.875,0.0,714.6554565429688,1.0,281.24322509765625,283.9647216796875,295.2536926269531,298.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,32502.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278724551200867,1.0,0.0,0.0,3.799136638641357,3.799161434173584,9.630816748540385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.99267578125,0.0,1678.2686767578125,1895.4371337890625,0.0,2728.6494140625,0.9360901117324828,1.0,0.0,3.0,1.0,0.0
18176520,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9401317238807678,0.2691555619239807,0.2414868623018264,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9500016570091248,0.2767507135868072,0.2614603042602539,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.35875204205513,0.2286839336156845,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8906461596488953,0.2323482185602188,0.2196913212537765,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8138088583946228,0.1756015866994857,0.7892216444015503,285.1366577148437,284.95001220703125,297.1021423339844,292.2542724609375,297.1007385253906,297.43756103515625,285.1411437988281,1.0,0.3815074563026428,1.0,1.0,0.0,1.0,-2.0891945362091064,2.08919095993042,3.513580850267317e-06,1.612523078918457,1.0,1.0,0.0,54.61067962646485,107.0,43316.875,0.0,714.6554565429688,1.0,281.24322509765625,283.9647216796875,295.2536926269531,298.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,32502.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278724551200867,1.0,0.0,0.0,3.799136638641357,3.799161434173584,9.630816748540385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.99267578125,0.0,1678.2686767578125,1895.4371337890625,0.0,2728.6494140625,0.9360901117324828,1.0,0.0,3.0,1.0,0.0
18176580,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8779050707817078,0.272761732339859,0.2456104159355163,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8863013386726379,0.2806246280670166,0.2659625113010406,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9654342532157898,0.3524714410305023,0.2482140213251114,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8374190330505371,0.2358927726745605,0.2238648980855941,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.764083743095398,0.1781659722328186,0.8045728802680969,284.9853820800781,284.95001220703125,297.1543884277344,292.2557678222656,297.15301513671875,297.4208068847656,284.98162841796875,1.0,0.4006801545619964,1.0,1.0,0.0,1.0,-2.1391897201538086,2.139186143875122,3.6838855521637015e-06,1.6522825956344604,1.0,1.0,0.0,69.0338134765625,125.0,45352.890625,0.0,812.9213256835938,1.0,280.95751953125,283.7584228515625,295.3362731933594,298.2887268066406,293.1499938964844,293.1499938964844,280.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484733700752258,1.0,0.0,0.0,3.8780229091644287,3.878048658370972,1.003492229756375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.46630859375,0.0,1785.24951171875,1895.4371337890625,0.0,2920.974365234375,0.9550240635871888,1.0,0.0,3.0,1.0,0.0
18176640,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8779050707817078,0.272761732339859,0.2456104159355163,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8863013386726379,0.2806246280670166,0.2659625113010406,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9654342532157898,0.3524714410305023,0.2482140213251114,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8374190330505371,0.2358927726745605,0.2238648980855941,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.764083743095398,0.1781659722328186,0.8045728802680969,284.9853820800781,284.95001220703125,297.1543884277344,292.2557678222656,297.15301513671875,297.4208068847656,284.98162841796875,1.0,0.4006801545619964,1.0,1.0,0.0,1.0,-2.1391897201538086,2.139186143875122,3.6838855521637015e-06,1.6522825956344604,1.0,1.0,0.0,69.0338134765625,125.0,45352.890625,0.0,812.9213256835938,1.0,280.95751953125,283.7584228515625,295.3362731933594,298.2887268066406,293.1499938964844,293.1499938964844,280.6499938964844,33897.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484733700752258,1.0,0.0,0.0,3.8780229091644287,3.878048658370972,1.003492229756375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.46630859375,0.0,1785.24951171875,1895.4371337890625,0.0,2920.974365234375,0.9550240635871888,1.0,0.0,3.0,1.0,0.0
18176700,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8527358174324036,0.2740362882614136,0.2472020387649536,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8606956601142883,0.2821156978607178,0.267816424369812,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9299964904785156,0.3499794006347656,0.2463663965463638,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8151289224624634,0.2372440546751022,0.2255798876285553,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7429918050765991,0.1790167391300201,0.8105042576789856,284.8418884277344,284.95001220703125,297.1805114746094,292.25750732421875,297.1791687011719,297.4107971191406,284.8319091796875,1.0,0.4102383553981781,1.0,1.0,0.0,1.0,-2.157604694366455,2.157600879669189,3.746549964489532e-06,1.666220784187317,0.8982875943183899,0.8982875943183899,0.0,77.52339172363281,125.0,46459.69140625,0.0,858.0911254882812,1.0,280.6949768066406,283.5880126953125,295.3653259277344,298.4590759277344,293.1499938964844,293.1499938964844,280.6499938964844,37452.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608088493347168,1.0,0.0,0.0,3.851963758468628,3.851990222930908,9.90051262306224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.978515625,0.0,1781.157470703125,1895.4371337890625,0.0,3036.591064453125,0.9493829607963562,1.0,0.0,3.0,1.0,0.0
18176760,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8300380110740662,0.2751533389091491,0.2485628128051757,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8375919461250305,0.2834323644638061,0.2694622874259949,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8976790904998779,0.3485243320465088,0.2452443093061447,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7923678755760193,0.2384176850318908,0.2270995527505874,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7237443327903748,0.1796575039625167,0.8154374957084656,284.8558654785156,284.95001220703125,297.2066955566406,292.2598571777344,297.2053527832031,297.4013977050781,284.86328125,1.0,0.4194170534610748,1.0,1.0,0.0,1.0,-2.167619228363037,2.1676154136657715,3.7811694255651673e-06,1.6739835739135742,0.8700986504554749,0.8700986504554749,0.0,87.08702850341797,113.0,46335.0703125,0.0,902.7550048828124,1.0,280.65643310546875,283.6226806640625,295.3277893066406,298.3666687011719,293.1499938964844,293.1499938964844,280.95001220703125,40552.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658530116081238,1.0,0.0,0.0,3.725075006484986,3.725100517272949,9.258983482141048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.73828125,0.0,1653.069580078125,1895.4371337890625,0.0,3083.90771484375,0.9252839684486388,1.0,0.0,3.0,1.0,0.0
18176820,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8174048066139221,0.2787287831306457,0.2516849935054779,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8248209357261658,0.2869269847869873,0.2727963924407959,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.878563404083252,0.3486775457859039,0.2449376732110977,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7792641520500183,0.2414535135030746,0.2300514727830886,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7119415998458862,0.181402638554573,0.8239464163780212,285.0526428222656,284.95001220703125,297.2591552734375,292.2663879394531,297.2578125,297.39715576171875,285.052978515625,1.0,0.4277052879333496,1.0,1.0,0.0,1.0,-2.1887683868408203,2.1887645721435547,3.8547282201761845e-06,1.6903094053268433,1.0,1.0,0.0,95.02042388916016,101.0,46071.75390625,0.0,952.6788330078124,1.0,280.9431457519531,283.8070068359375,295.2474975585937,298.1891784667969,293.1499938964844,293.1499938964844,280.6499938964844,33312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569981455802917,1.0,0.0,0.0,3.844372749328613,3.844398260116577,9.8615294064075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.6796875,0.0,1739.1795654296875,1895.4371337890625,0.0,3000.854736328125,0.9466879367828368,1.0,0.0,3.0,1.0,0.0
18176880,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8174048066139221,0.2787287831306457,0.2516849935054779,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8248209357261658,0.2869269847869873,0.2727963924407959,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.878563404083252,0.3486775457859039,0.2449376732110977,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7792641520500183,0.2414535135030746,0.2300514727830886,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7119415998458862,0.181402638554573,0.8239464163780212,285.0526428222656,284.95001220703125,297.2591552734375,292.2663879394531,297.2578125,297.39715576171875,285.052978515625,1.0,0.4277052879333496,1.0,1.0,0.0,1.0,-2.1887683868408203,2.1887645721435547,3.8547282201761845e-06,1.6903094053268433,1.0,1.0,0.0,95.02042388916016,101.0,46071.75390625,0.0,952.6788330078124,1.0,280.9431457519531,283.8070068359375,295.2474975585937,298.1891784667969,293.1499938964844,293.1499938964844,280.6499938964844,33312.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569981455802917,1.0,0.0,0.0,3.844372749328613,3.844398260116577,9.8615294064075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.6796875,0.0,1739.1795654296875,1895.4371337890625,0.0,3000.854736328125,0.9466879367828368,1.0,0.0,3.0,1.0,0.0
18176940,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8204503059387207,0.28159099817276,0.2545278370380401,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8278355598449707,0.2899524867534637,0.2758553028106689,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8791951537132263,0.3490706384181976,0.2453111559152603,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7824774384498596,0.244073674082756,0.2327058017253875,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7141309380531311,0.1828515827655792,0.8311007618904114,284.8961181640625,284.95001220703125,297.311767578125,292.2752685546875,297.3104248046875,297.38934326171875,284.899169921875,1.0,0.4301974475383758,1.0,1.0,0.0,1.0,-2.208093881607056,2.20809006690979,3.922761607100256e-06,1.7053186893463137,0.9103643298149108,0.9103643298149108,0.0,95.502685546875,89.0,47262.69921875,0.0,973.6363525390624,1.0,280.65673828125,283.62969970703125,295.31707763671875,298.3920288085937,293.1499938964844,293.1499938964844,280.3500061035156,37841.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696225881576538,1.0,0.0,0.0,3.796760082244873,3.796786069869995,9.618771628083778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.392578125,0.0,1716.9876708984375,1895.4371337890625,0.0,3119.270263671875,0.9391608834266664,1.0,0.0,3.0,1.0,0.0
18177000,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8204503059387207,0.28159099817276,0.2545278370380401,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8278355598449707,0.2899524867534637,0.2758553028106689,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8791951537132263,0.3490706384181976,0.2453111559152603,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7824774384498596,0.244073674082756,0.2327058017253875,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7141309380531311,0.1828515827655792,0.8311007618904114,284.8961181640625,284.95001220703125,297.311767578125,292.2752685546875,297.3104248046875,297.38934326171875,284.899169921875,1.0,0.4301974475383758,1.0,1.0,0.0,1.0,-2.208093881607056,2.20809006690979,3.922761607100256e-06,1.7053186893463137,0.9103643298149108,0.9103643298149108,0.0,95.502685546875,89.0,47262.69921875,0.0,973.6363525390624,1.0,280.65673828125,283.62969970703125,295.31707763671875,298.3920288085937,293.1499938964844,293.1499938964844,280.3500061035156,37841.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696225881576538,1.0,0.0,0.0,3.796760082244873,3.796786069869995,9.618771628083778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.392578125,0.0,1716.9876708984375,1895.4371337890625,0.0,3119.270263671875,0.9391608834266664,1.0,0.0,3.0,1.0,0.0
18177060,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8312345743179321,0.284158319234848,0.25662362575531,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8388591408729553,0.2926818430423736,0.2782512307167053,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8894816637039185,0.3494380414485931,0.2453823238611221,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.793947160243988,0.2464027106761932,0.2347380220890045,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7231297492980957,0.1840447038412094,0.8357051014900208,284.87548828125,284.95001220703125,297.3645324707031,292.2863464355469,297.3632202148437,297.3794860839844,284.88336181640625,1.0,0.4287037551403045,1.0,1.0,0.0,1.0,-2.221547365188598,2.221543312072754,3.970348188886419e-06,1.715679168701172,0.8250520825386047,0.8250520825386047,0.0,91.76596069335938,77.0,47661.8359375,0.0,973.0018920898438,1.0,280.35760498046875,283.6021423339844,295.3146057128906,298.4284973144531,293.1499938964844,293.1499938964844,280.6499938964844,42474.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878685712814331,1.0,0.0,0.0,3.50538969039917,3.50541353225708,8.199095304917137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5712890625,0.0,1424.6815185546875,1895.4371337890625,0.0,3204.262451171875,0.8797228336334229,1.0,0.0,3.0,1.0,0.0
18177120,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8312345743179321,0.284158319234848,0.25662362575531,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8388591408729553,0.2926818430423736,0.2782512307167053,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8894816637039185,0.3494380414485931,0.2453823238611221,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.793947160243988,0.2464027106761932,0.2347380220890045,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7231297492980957,0.1840447038412094,0.8357051014900208,284.87548828125,284.95001220703125,297.3645324707031,292.2863464355469,297.3632202148437,297.3794860839844,284.88336181640625,1.0,0.4287037551403045,1.0,1.0,0.0,1.0,-2.221547365188598,2.221543312072754,3.970348188886419e-06,1.715679168701172,0.8250520825386047,0.8250520825386047,0.0,91.76596069335938,77.0,47661.8359375,0.0,973.0018920898438,1.0,280.35760498046875,283.6021423339844,295.3146057128906,298.4284973144531,293.1499938964844,293.1499938964844,280.6499938964844,42474.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878685712814331,1.0,0.0,0.0,3.50538969039917,3.50541353225708,8.199095304917137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5712890625,0.0,1424.6815185546875,1895.4371337890625,0.0,3204.262451171875,0.8797228336334229,1.0,0.0,3.0,1.0,0.0
18177180,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.853400468826294,0.2880324721336365,0.2595210075378418,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8613783121109009,0.2963401973247528,0.2811625897884369,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9131850004196168,0.3511480987071991,0.2461211532354354,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8161287307739258,0.2495091557502746,0.2371644824743271,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7409906983375549,0.1858579814434051,0.8415813446044922,285.0331115722656,284.95001220703125,297.41754150390625,292.2994689941406,297.41619873046875,297.3823547363281,285.0321655273437,1.0,0.4249688386917114,1.0,1.0,0.0,1.0,-2.239378929138184,2.239375114440918,4.03378498958773e-06,1.729348063468933,0.957398235797882,0.957398235797882,0.0,84.38157653808594,65.0,47572.4375,0.0,962.8367919921876,1.0,280.6413879394531,283.7442932128906,295.2663269042969,298.2915344238281,293.1499938964844,293.1499938964844,280.3500061035156,32602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672226667404175,1.0,0.0,0.0,3.6658098697662354,3.6658334732055664,8.966711106950243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3935546875,0.0,1525.3006591796875,1895.4371337890625,0.0,3096.7568359375,0.9064882397651672,1.0,0.0,3.0,1.0,0.0
18177240,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.853400468826294,0.2880324721336365,0.2595210075378418,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8613783121109009,0.2963401973247528,0.2811625897884369,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9131850004196168,0.3511480987071991,0.2461211532354354,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8161287307739258,0.2495091557502746,0.2371644824743271,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7409906983375549,0.1858579814434051,0.8415813446044922,285.0331115722656,284.95001220703125,297.41754150390625,292.2994689941406,297.41619873046875,297.3823547363281,285.0321655273437,1.0,0.4249688386917114,1.0,1.0,0.0,1.0,-2.239378929138184,2.239375114440918,4.03378498958773e-06,1.729348063468933,0.957398235797882,0.957398235797882,0.0,84.38157653808594,65.0,47572.4375,0.0,962.8367919921876,1.0,280.6413879394531,283.7442932128906,295.2663269042969,298.2915344238281,293.1499938964844,293.1499938964844,280.3500061035156,32602.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672226667404175,1.0,0.0,0.0,3.6658098697662354,3.6658334732055664,8.966711106950243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3935546875,0.0,1525.3006591796875,1895.4371337890625,0.0,3096.7568359375,0.9064882397651672,1.0,0.0,3.0,1.0,0.0
18177300,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8687357902526855,0.2896455824375152,0.2610007524490356,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8770011067390442,0.2979880571365356,0.2826754152774811,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9309929609298706,0.3517290353775024,0.2465388774871826,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8299088478088379,0.2509101331233978,0.2384254336357116,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.753357470035553,0.1866747438907623,0.8447863459587097,284.8954162597656,284.95001220703125,297.444091796875,292.3067626953125,297.4427795410156,297.3815002441406,284.88543701171875,1.0,0.4225913286209106,1.0,1.0,0.0,1.0,-2.24884295463562,2.2488389015197754,4.067802819918143e-06,1.7366793155670166,0.8736447691917419,0.8736447691917419,0.0,79.95292663574219,65.0,48617.1796875,0.0,955.4038696289062,1.0,280.39678955078125,283.5777282714844,295.3448791503906,298.5349426269531,293.1499938964844,293.1499938964844,280.3500061035156,36087.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747637271881104,1.0,0.0,0.0,3.6660196781158447,3.666043758392334,8.967736562226492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.833984375,0.0,1551.7236328125,1895.4371337890625,0.0,3167.490966796875,0.9067863821983336,1.0,0.0,3.0,1.0,0.0
18177360,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8846786022186279,0.2910049557685852,0.2621136903762817,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8932780623435974,0.2994269132614136,0.2839210927486419,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9489346742630004,0.3520416617393493,0.2466852664947509,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8440067768096924,0.2521118223667145,0.2394511848688125,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.766406238079071,0.1873302012681961,0.8471673727035522,284.8915710449219,284.95001220703125,297.4707336425781,292.31451416015625,297.4590759277344,297.3778381347656,284.88848876953125,1.0,0.4197955429553985,0.869952380657196,0.869952380657196,0.2000000029802322,1.0,-2.255927085876465,1.9811967611312864,0.2747302651405334,1.4686740636825562,0.8499044179916382,0.8499044179916382,0.0,75.64293670654297,53.0,47702.98046875,0.0,945.0588989257812,1.0,280.3574523925781,283.565185546875,295.3470764160156,298.489501953125,293.1499938964844,293.1499938964844,280.6499938964844,39010.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782039880752563,1.0,0.0,0.0,3.5674941539764404,3.5675179958343506,8.492192478115612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.9462890625,0.0,1465.3172607421875,1895.4371337890625,0.0,3199.7470703125,0.8891081213951111,1.0,0.0,3.0,1.0,0.0
18177420,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9315187335014344,0.294277012348175,0.2645619809627533,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9415874481201172,0.3026242852210998,0.286475658416748,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9906617403030396,0.3531034886837005,0.2470703572034835,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8844181895256042,0.25473153591156,0.2414892315864563,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8033515810966492,0.1887976229190826,0.851737380027771,284.8957214355469,284.95001220703125,297.5242004394531,292.33135986328125,297.44744873046875,297.37548828125,284.8903503417969,1.0,0.4134023785591125,0.6098572015762329,0.6098572015762329,0.6000000238418579,1.0,-2.2703452110290527,1.0904901027679443,1.1798549890518188,0.5768023729324341,0.8330037593841553,0.8330037593841553,0.0,65.94913482666016,41.0,42722.484375,0.0,920.088134765625,1.0,280.6417541503906,283.550537109375,295.2424011230469,298.07818603515625,293.1499938964844,293.1499938964844,280.95001220703125,38405.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577867150306702,1.0,0.0,0.0,3.5141048431396484,3.5141279697418213,8.239915132435272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4345703125,0.0,1404.4986572265625,1895.4371337890625,0.0,3008.249267578125,0.8754229545593262,1.0,0.0,3.0,1.0,0.0
