time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9315187335014344,0.294277012348175,0.2645619809627533,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9415874481201172,0.3026242852210998,0.286475658416748,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9906617403030396,0.3531034886837005,0.2470703572034835,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8844181895256042,0.25473153591156,0.2414892315864563,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8033515810966492,0.1887976229190826,0.851737380027771,284.8957214355469,284.95001220703125,297.5242004394531,292.33135986328125,297.44744873046875,297.37548828125,284.8903503417969,1.0,0.4134023785591125,0.6098572015762329,0.6098572015762329,0.6000000238418579,1.0,-2.2703452110290527,1.0904901027679443,1.1798549890518188,0.5768023729324341,0.8330037593841553,0.8330037593841553,0.0,65.94913482666016,41.0,42722.484375,0.0,920.088134765625,1.0,280.6417541503906,283.550537109375,295.2424011230469,298.07818603515625,293.1499938964844,293.1499938964844,280.95001220703125,38405.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577867150306702,1.0,0.0,0.0,3.5141048431396484,3.5141279697418213,8.239915132435272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.4345703125,0.0,1404.4986572265625,1895.4371337890625,0.0,3008.249267578125,0.8754229545593262,1.0,0.0,3.0,1.0,0.0
18177540,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9631335139274596,0.2994061708450317,0.267583280801773,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9719090461730956,0.3072147071361542,0.2895996272563934,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.3583519160747528,0.2371283322572708,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.911907196044922,0.2580745220184326,0.2436602711677551,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8257981538772583,0.190144881606102,0.8573221564292908,284.8768005371094,284.95001220703125,297.57794189453125,292.3498229980469,297.438720703125,297.39312744140625,284.82958984375,1.0,0.4038748145103454,0.349761962890625,0.349761962890625,1.0,1.0,-2.215869665145874,0.519339382648468,1.6965301036834717,-0.0130119016394019,0.8191503882408142,0.8191503882408142,0.0,58.42906188964844,59.0,38114.76953125,0.0,862.165283203125,1.0,280.9406433105469,283.5153503417969,295.1939697265625,297.748779296875,293.1499938964844,293.1499938964844,281.25,36172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225530385971069,1.0,0.0,0.0,3.522226572036743,3.522249460220337,8.278046834675479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.79296875,0.0,1396.853271484375,1895.4371337890625,0.0,2679.23779296875,0.8752941489219666,1.0,0.0,3.0,1.0,0.0
18177600,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9631335139274596,0.2994061708450317,0.267583280801773,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9719090461730956,0.3072147071361542,0.2895996272563934,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.3583519160747528,0.2371283322572708,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.911907196044922,0.2580745220184326,0.2436602711677551,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8257981538772583,0.190144881606102,0.8573221564292908,284.8768005371094,284.95001220703125,297.57794189453125,292.3498229980469,297.438720703125,297.39312744140625,284.82958984375,1.0,0.4038748145103454,0.349761962890625,0.349761962890625,1.0,1.0,-2.215869665145874,0.519339382648468,1.6965301036834717,-0.0130119016394019,0.8191503882408142,0.8191503882408142,0.0,58.42906188964844,59.0,38114.76953125,0.0,862.165283203125,1.0,280.9406433105469,283.5153503417969,295.1939697265625,297.748779296875,293.1499938964844,293.1499938964844,281.25,36172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225530385971069,1.0,0.0,0.0,3.522226572036743,3.522249460220337,8.278046834675479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.79296875,0.0,1396.853271484375,1895.4371337890625,0.0,2679.23779296875,0.8752941489219666,1.0,0.0,3.0,1.0,0.0
18177660,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9770107269287108,0.3034445643424988,0.2719502449035644,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.984660267829895,0.3114850223064422,0.2940521240234375,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3670418262481689,0.2306025326251983,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9264767169952391,0.2609005570411682,0.246926411986351,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8353090286254883,0.192112922668457,0.8649924397468567,285.0614624023437,284.95001220703125,297.6319885253906,292.3697814941406,297.46783447265625,297.4092102050781,285.0601501464844,1.0,0.4048666059970855,0.3868731260299682,0.3868731260299682,1.0,1.0,-2.2404606342315674,0.5826282501220703,1.657832384109497,0.0802938714623451,0.9848947525024414,0.9848947525024414,0.0,58.951881408691406,79.0,38168.11328125,0.0,884.3341674804688,1.0,281.2406921386719,283.7398376464844,295.2291564941406,297.6600646972656,293.1499938964844,293.1499938964844,280.95001220703125,30981.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886804938316345,1.0,0.0,0.0,3.655106067657471,3.655129194259644,8.914423688111128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.52783203125,0.0,1501.2528076171875,1895.4371337890625,0.0,2368.416015625,0.9028263688087464,1.0,0.0,3.0,1.0,0.0
18177720,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9770107269287108,0.3034445643424988,0.2719502449035644,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.984660267829895,0.3114850223064422,0.2940521240234375,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3670418262481689,0.2306025326251983,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9264767169952391,0.2609005570411682,0.246926411986351,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8353090286254883,0.192112922668457,0.8649924397468567,285.0614624023437,284.95001220703125,297.6319885253906,292.3697814941406,297.46783447265625,297.4092102050781,285.0601501464844,1.0,0.4048666059970855,0.3868731260299682,0.3868731260299682,1.0,1.0,-2.2404606342315674,0.5826282501220703,1.657832384109497,0.0802938714623451,0.9848947525024414,0.9848947525024414,0.0,58.951881408691406,79.0,38168.11328125,0.0,884.3341674804688,1.0,281.2406921386719,283.7398376464844,295.2291564941406,297.6600646972656,293.1499938964844,293.1499938964844,280.95001220703125,30981.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886804938316345,1.0,0.0,0.0,3.655106067657471,3.655129194259644,8.914423688111128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.52783203125,0.0,1501.2528076171875,1895.4371337890625,0.0,2368.416015625,0.9028263688087464,1.0,0.0,3.0,1.0,0.0
18177780,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9824302196502686,0.3052664697170257,0.2744435667991638,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9899959564208984,0.3138641119003296,0.2970748543739319,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.3728701472282409,0.228440374135971,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9333198666572572,0.2631332278251648,0.2492797821760177,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8399397730827332,0.1935650259256363,0.8721205592155457,284.92303466796875,284.95001220703125,297.6863708496094,292.3910522460937,297.4861145019531,297.4027099609375,284.9261779785156,1.0,0.4149962365627289,0.4239842891693115,0.4239842891693115,1.0,1.0,-2.3063764572143555,0.6829891204833984,1.623387336730957,0.1609241962432861,0.903010070323944,0.903010070323944,0.0,60.229942321777344,99.0,40225.3671875,0.0,934.437744140625,1.0,280.95758056640625,283.5770263671875,295.41729736328125,298.027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36129.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990342974662781,1.0,0.0,0.0,3.667238473892212,3.66726279258728,8.973701710601745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.60888671875,0.0,1553.403564453125,1895.4371337890625,0.0,2462.598876953125,0.9091361165046692,1.0,0.0,3.0,1.0,0.0
18177840,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9824302196502686,0.3052664697170257,0.2744435667991638,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9899959564208984,0.3138641119003296,0.2970748543739319,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.3728701472282409,0.228440374135971,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9333198666572572,0.2631332278251648,0.2492797821760177,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8399397730827332,0.1935650259256363,0.8721205592155457,284.92303466796875,284.95001220703125,297.6863708496094,292.3910522460937,297.4861145019531,297.4027099609375,284.9261779785156,1.0,0.4149962365627289,0.4239842891693115,0.4239842891693115,1.0,1.0,-2.3063764572143555,0.6829891204833984,1.623387336730957,0.1609241962432861,0.903010070323944,0.903010070323944,0.0,60.229942321777344,99.0,40225.3671875,0.0,934.437744140625,1.0,280.95758056640625,283.5770263671875,295.41729736328125,298.027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36129.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990342974662781,1.0,0.0,0.0,3.667238473892212,3.66726279258728,8.973701710601745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.60888671875,0.0,1553.403564453125,1895.4371337890625,0.0,2462.598876953125,0.9091361165046692,1.0,0.0,3.0,1.0,0.0
18177900,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9650123119354248,0.3062931001186371,0.2754742205142975,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9737309217453004,0.3149154484272003,0.2981874346733093,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9990000128746032,0.3724344968795776,0.2427253276109695,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9132122993469238,0.2641021311283111,0.2503626048564911,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8251402974128723,0.1940782964229583,0.8753129243850708,284.83203125,284.95001220703125,297.71368408203125,292.40216064453125,297.4906005859375,297.3900756835937,284.8295593261719,1.0,0.4217719435691833,0.4425398409366607,0.4425398409366607,1.0,1.0,-2.331246852874756,0.7289755344390869,1.6022714376449585,0.2013045698404312,0.8207151889801025,0.8207151889801025,0.0,64.28016662597656,99.0,41416.09375,0.0,975.791259765625,1.0,280.7001953125,283.46142578125,295.4854431152344,298.2418212890625,293.1499938964844,293.1499938964844,280.6499938964844,40321.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104115128517151,1.0,0.0,0.0,3.5880002975463867,3.588024377822876,8.590099582761468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.5419921875,0.0,1497.062255859375,1895.4371337890625,0.0,2566.983154296875,0.8920536637306213,1.0,0.0,3.0,1.0,0.0
18177960,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.942883849143982,0.3074632883071899,0.2765625715255737,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.952586591243744,0.3160825073719024,0.2993598878383636,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.369758278131485,0.2594025433063507,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8927647471427917,0.2650785446166992,0.2514119446277618,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8082006573677063,0.1945473402738571,0.8781782388687134,284.8933410644531,284.95001220703125,297.7410888671875,292.4135437011719,297.48956298828125,297.3753356933594,284.900146484375,1.0,0.4296323359012604,0.4408381581306457,0.4408381581306457,1.0,1.0,-2.358695268630981,0.7387608289718628,1.6199345588684082,0.2049136608839035,0.8302155137062073,0.8302155137062073,0.0,69.34317779541016,117.0,41608.98828125,0.0,1024.93408203125,1.0,280.6585693359375,283.5262145996094,295.47686767578125,298.2021789550781,293.1499938964844,293.1499938964844,280.95001220703125,40522.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161123991012573,1.0,0.0,0.0,3.461986780166626,3.46200966835022,7.997313105079229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.337890625,0.0,1365.9783935546875,1895.4371337890625,0.0,2619.591796875,0.8682729601860046,1.0,0.0,3.0,1.0,0.0
18178020,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8816096782684326,0.3108908534049988,0.2799795866012573,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8896544575691223,0.319270372390747,0.3027690947055816,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9362888932228088,0.3657363057136535,0.2569389939308166,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8397300839424133,0.2676016390323639,0.2542724311351776,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7586405277252197,0.19582100212574,0.8864621520042419,285.0408935546875,284.95001220703125,297.79620361328125,292.43707275390625,297.5014038085937,297.3686828613281,285.0388488769531,1.0,0.4448379874229431,0.4374347925186157,0.4374347925186157,1.0,1.0,-2.3773627281188965,0.7392159700393677,1.6381467580795288,0.2013895064592361,0.9630089402198792,0.9630089402198792,0.0,85.8123779296875,135.0,41458.578125,0.0,1111.7435302734375,1.0,280.9421081542969,283.6639709472656,295.4254150390625,298.08404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31862.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094513416290283,1.0,0.0,0.0,3.643744707107544,3.643767833709717,8.859091167323641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.78857421875,0.0,1495.3167724609375,1895.4371337890625,0.0,2558.1416015625,0.9007960557937622,1.0,0.0,3.0,1.0,0.0
18178080,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8816096782684326,0.3108908534049988,0.2799795866012573,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8896544575691223,0.319270372390747,0.3027690947055816,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9362888932228088,0.3657363057136535,0.2569389939308166,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8397300839424133,0.2676016390323639,0.2542724311351776,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7586405277252197,0.19582100212574,0.8864621520042419,285.0408935546875,284.95001220703125,297.79620361328125,292.43707275390625,297.5014038085937,297.3686828613281,285.0388488769531,1.0,0.4448379874229431,0.4374347925186157,0.4374347925186157,1.0,1.0,-2.3773627281188965,0.7392159700393677,1.6381467580795288,0.2013895064592361,0.9630089402198792,0.9630089402198792,0.0,85.8123779296875,135.0,41458.578125,0.0,1111.7435302734375,1.0,280.9421081542969,283.6639709472656,295.4254150390625,298.08404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31862.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094513416290283,1.0,0.0,0.0,3.643744707107544,3.643767833709717,8.859091167323641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.78857421875,0.0,1495.3167724609375,1895.4371337890625,0.0,2558.1416015625,0.9007960557937622,1.0,0.0,3.0,1.0,0.0
18178140,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8426992297172546,0.3132298588752746,0.283028781414032,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8498837947845459,0.3218272924423218,0.3060721158981323,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8860945701599121,0.3642754852771759,0.2561891376972198,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8038497567176819,0.2694996893405914,0.25694340467453,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7260395884513855,0.196555957198143,0.8937782645225525,284.8945007324219,284.95001220703125,297.8517150878906,292.46148681640625,297.509765625,297.3573913574219,284.8984069824219,1.0,0.4604136049747467,0.4340313971042633,0.4340313971042633,1.0,1.0,-2.396085023880005,0.739575982093811,1.6565090417861938,0.1974923461675644,0.8529889583587646,0.8529889583587646,0.0,103.21756744384766,123.0,42399.5546875,0.0,1203.794189453125,1.0,280.6574401855469,283.5054016113281,295.5111083984375,298.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,38793.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239078521728516,1.0,0.0,0.0,3.5539891719818115,3.5540127754211426,8.428019100392703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.36181640625,0.0,1449.3031005859375,1895.4371337890625,0.0,2691.81005859375,0.8860083222389221,1.0,0.0,3.0,1.0,0.0
18178200,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8426992297172546,0.3132298588752746,0.283028781414032,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8498837947845459,0.3218272924423218,0.3060721158981323,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8860945701599121,0.3642754852771759,0.2561891376972198,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8038497567176819,0.2694996893405914,0.25694340467453,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7260395884513855,0.196555957198143,0.8937782645225525,284.8945007324219,284.95001220703125,297.8517150878906,292.46148681640625,297.509765625,297.3573913574219,284.8984069824219,1.0,0.4604136049747467,0.4340313971042633,0.4340313971042633,1.0,1.0,-2.396085023880005,0.739575982093811,1.6565090417861938,0.1974923461675644,0.8529889583587646,0.8529889583587646,0.0,103.21756744384766,123.0,42399.5546875,0.0,1203.794189453125,1.0,280.6574401855469,283.5054016113281,295.5111083984375,298.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,38793.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239078521728516,1.0,0.0,0.0,3.5539891719818115,3.5540127754211426,8.428019100392703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.36181640625,0.0,1449.3031005859375,1895.4371337890625,0.0,2691.81005859375,0.8860083222389221,1.0,0.0,3.0,1.0,0.0
18178260,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8337311148643494,0.3163720369338989,0.2857756316661834,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8406756520271301,0.3249271512031555,0.3090053200721741,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8731992244720459,0.3647637069225311,0.2563449442386627,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7942273616790771,0.2717963755130768,0.2591643333435058,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7173763513565063,0.1975434124469757,0.8986744284629822,285.0436096191406,284.95001220703125,297.9076538085937,292.48663330078125,297.52703857421875,297.35675048828125,285.041748046875,1.0,0.4664216041564941,0.4344485104084015,0.4344485104084015,1.0,1.0,-2.411644458770752,0.7461090683937073,1.6655354499816897,0.2003746032714843,0.987092673778534,0.987092673778534,0.0,109.71268463134766,111.0,42065.45703125,0.0,1248.586669921875,1.0,280.94268798828125,283.6513671875,295.462890625,298.15869140625,293.1499938964844,293.1499938964844,280.6499938964844,31905.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814765989780426,1.0,0.0,0.0,3.71479868888855,3.71482253074646,9.207968787450228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.7587890625,0.0,1575.280517578125,1895.4371337890625,0.0,2607.150390625,0.9168677926063538,1.0,0.0,3.0,1.0,0.0
18178320,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8337311148643494,0.3163720369338989,0.2857756316661834,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8406756520271301,0.3249271512031555,0.3090053200721741,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8731992244720459,0.3647637069225311,0.2563449442386627,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7942273616790771,0.2717963755130768,0.2591643333435058,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7173763513565063,0.1975434124469757,0.8986744284629822,285.0436096191406,284.95001220703125,297.9076538085937,292.48663330078125,297.52703857421875,297.35675048828125,285.041748046875,1.0,0.4664216041564941,0.4344485104084015,0.4344485104084015,1.0,1.0,-2.411644458770752,0.7461090683937073,1.6655354499816897,0.2003746032714843,0.987092673778534,0.987092673778534,0.0,109.71268463134766,111.0,42065.45703125,0.0,1248.586669921875,1.0,280.94268798828125,283.6513671875,295.462890625,298.15869140625,293.1499938964844,293.1499938964844,280.6499938964844,31905.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814765989780426,1.0,0.0,0.0,3.71479868888855,3.71482253074646,9.207968787450228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.7587890625,0.0,1575.280517578125,1895.4371337890625,0.0,2607.150390625,0.9168677926063538,1.0,0.0,3.0,1.0,0.0
18178380,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8353199362754822,0.3177546858787536,0.2872671782970428,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8422912955284119,0.3264461755752563,0.3106108009815216,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8737510442733765,0.3649217486381531,0.256595641374588,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.795718252658844,0.2728974819183349,0.2603512108325958,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7182095050811768,0.1979822367429733,0.9011364579200744,284.8844299316406,284.95001220703125,297.9391784667969,292.5009765625,297.5349426269531,297.353759765625,284.877685546875,1.0,0.4674087762832641,0.4346820712089538,0.4346820712089538,1.0,1.0,-2.4200549125671387,0.7497882843017578,1.6702665090560913,0.2021428197622299,0.8882660269737244,0.8882660269737244,0.0,109.84815216064452,111.0,43132.046875,0.0,1259.10302734375,1.0,280.68634033203125,283.4688415527344,295.5531311035156,298.4044494628906,293.1499938964844,293.1499938964844,280.6499938964844,36074.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824358344078064,1.0,0.0,0.0,3.7161319255828857,3.716156482696533,9.21457967706374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.4765625,0.0,1608.5601806640625,1895.4371337890625,0.0,2695.992431640625,0.9181458353996276,1.0,0.0,3.0,1.0,0.0
18178440,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8377641439437866,0.3186241686344147,0.2880505919456482,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8448936939239502,0.3274692893028259,0.3115779757499695,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8756645917892456,0.3648818731307983,0.2565599977970123,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7982320785522461,0.2736082375049591,0.26102414727211,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7199652791023254,0.1982033550739288,0.9021166563034058,284.8848571777344,284.95001220703125,297.96405029296875,292.5123291015625,297.5395812988281,297.3490295410156,284.888427734375,1.0,0.4672085344791412,0.4348655939102173,0.4348655939102173,1.0,1.0,-2.4241034984588623,0.7517067790031433,1.6723967790603638,0.2031138688325882,0.8675416111946106,0.8675416111946106,0.0,109.03284454345705,99.0,43021.484375,0.0,1260.5501708984375,1.0,280.6566162109375,283.4806213378906,295.5557556152344,298.3752746582031,293.1499938964844,293.1499938964844,280.95001220703125,38728.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279302716255188,1.0,0.0,0.0,3.6366100311279297,3.636634349822998,8.82443202954164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.306640625,0.0,1538.6649169921875,1895.4371337890625,0.0,2729.18701171875,0.9040088057518004,1.0,0.0,3.0,1.0,0.0
18178500,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8428258895874023,0.3200810253620147,0.2890231013298034,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8501439094543457,0.3289446532726288,0.3127031326293945,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8803900480270386,0.3652762770652771,0.2565892934799194,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8033598065376282,0.2746722996234894,0.2617939710617065,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7237816452980042,0.1986411213874817,0.9031540751457214,285.0286560058594,284.95001220703125,297.9924011230469,292.5253601074219,297.54815673828125,297.3482971191406,285.0368347167969,1.0,0.4662160575389862,0.4350741505622864,0.4350741505622864,1.0,1.0,-2.428826808929444,0.7539416551589966,1.6748850345611572,0.2041638791561126,0.9637815952301024,0.9637815952301024,0.0,106.9846649169922,99.0,42333.05078125,0.0,1257.7041015625,1.0,280.9017944335937,283.6387939453125,295.49517822265625,298.1760559082031,293.1499938964844,293.1499938964844,280.95001220703125,33962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210626840591431,1.0,0.0,0.0,3.682192087173462,3.682215929031372,9.04703313153732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.9228515625,0.0,1553.897705078125,1895.4371337890625,0.0,2665.4169921875,0.913173496723175,1.0,0.0,3.0,1.0,0.0
18178560,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8510348796844482,0.3218176960945129,0.2903735637664795,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8585101962089539,0.3306493163108825,0.3141000866889953,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8885045051574707,0.365964263677597,0.2569001615047455,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8113335371017456,0.2759342491626739,0.2627843618392944,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7299876809120178,0.1992455273866653,0.9049469232559204,285.04180908203125,284.95001220703125,298.0209045410156,292.5384826660156,297.5590515136719,297.3509216308594,285.0404663085937,1.0,0.4646907746791839,0.4352446496486664,0.4352446496486664,1.0,1.0,-2.435842275619507,0.7569791078567505,1.6788630485534668,0.2055143117904663,1.0,1.0,0.0,103.7746124267578,87.0,42566.625,0.0,1252.753173828125,1.0,280.9429016113281,283.6377868652344,295.5111083984375,298.238037109375,293.1499938964844,293.1499938964844,280.6499938964844,32308.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180702924728394,1.0,0.0,0.0,3.777432441711426,3.777456998825073,9.521090760244988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.6298828125,0.0,1651.031982421875,1895.4371337890625,0.0,2637.701171875,0.9314164519309998,1.0,0.0,3.0,1.0,0.0
18178620,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8718158602714539,0.3241189420223236,0.292436271905899,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.879923403263092,0.3332830965518951,0.3164856731891632,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.909416675567627,0.3663574159145355,0.2571436762809753,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8299822807312012,0.2777971029281616,0.2644168734550476,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.745769739151001,0.199985072016716,0.9074364304542542,284.88311767578125,284.95001220703125,298.0782775878906,292.5648803710937,297.5730895996094,297.3448181152344,284.8858337402344,1.0,0.4602423310279846,0.4355856776237488,0.4355856776237488,1.0,1.0,-2.4464375972747803,0.7617247104644775,1.6847127676010132,0.2077944576740265,0.8812331557273865,0.8812331557273865,0.0,96.0537338256836,75.0,43536.73828125,0.0,1233.225830078125,1.0,280.6573181152344,283.4654541015625,295.6044006347656,298.4549865722656,293.1499938964844,293.1499938964844,280.95001220703125,38579.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305839896202087,1.0,0.0,0.0,3.7021524906158447,3.7021772861480713,9.145382477981912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.64306640625,0.0,1611.5406494140625,1895.4371337890625,0.0,2753.882568359375,0.9186651706695556,1.0,0.0,3.0,1.0,0.0
18178680,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8718158602714539,0.3241189420223236,0.292436271905899,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.879923403263092,0.3332830965518951,0.3164856731891632,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.909416675567627,0.3663574159145355,0.2571436762809753,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8299822807312012,0.2777971029281616,0.2644168734550476,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.745769739151001,0.199985072016716,0.9074364304542542,284.88311767578125,284.95001220703125,298.0782775878906,292.5648803710937,297.5730895996094,297.3448181152344,284.8858337402344,1.0,0.4602423310279846,0.4355856776237488,0.4355856776237488,1.0,1.0,-2.4464375972747803,0.7617247104644775,1.6847127676010132,0.2077944576740265,0.8812331557273865,0.8812331557273865,0.0,96.0537338256836,75.0,43536.73828125,0.0,1233.225830078125,1.0,280.6573181152344,283.4654541015625,295.6044006347656,298.4549865722656,293.1499938964844,293.1499938964844,280.95001220703125,38579.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305839896202087,1.0,0.0,0.0,3.7021524906158447,3.7021772861480713,9.145382477981912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.64306640625,0.0,1611.5406494140625,1895.4371337890625,0.0,2753.882568359375,0.9186651706695556,1.0,0.0,3.0,1.0,0.0
18178740,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9029019474983216,0.3273637294769287,0.2946439087390899,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9119077324867249,0.3365593552589416,0.3189274966716766,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.943721890449524,0.3676053881645202,0.257487416267395,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8571157455444336,0.2801764011383056,0.2660575807094574,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7699429988861084,0.2010979652404785,0.9097941517829896,285.04510498046875,284.95001220703125,298.1361999511719,292.5913391113281,297.59393310546875,297.3481140136719,285.04449462890625,1.0,0.4545289576053619,0.4359267055988312,0.4359267055988312,1.0,1.0,-2.457233428955078,0.7665656805038452,1.6906676292419434,0.209960401058197,1.0,1.0,0.0,86.50711059570312,63.0,42987.08203125,0.0,1206.111328125,1.0,280.9432983398437,283.630859375,295.5624084472656,298.31646728515625,293.1499938964844,293.1499938964844,280.6499938964844,32944.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204443454742432,1.0,0.0,0.0,3.823619842529297,3.823644876480103,9.75534589997551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.40576171875,0.0,1711.092041015625,1895.4371337890625,0.0,2659.686279296875,0.942003607749939,1.0,0.0,3.0,1.0,0.0
18178800,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9029019474983216,0.3273637294769287,0.2946439087390899,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9119077324867249,0.3365593552589416,0.3189274966716766,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.943721890449524,0.3676053881645202,0.257487416267395,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8571157455444336,0.2801764011383056,0.2660575807094574,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7699429988861084,0.2010979652404785,0.9097941517829896,285.04510498046875,284.95001220703125,298.1361999511719,292.5913391113281,297.59393310546875,297.3481140136719,285.04449462890625,1.0,0.4545289576053619,0.4359267055988312,0.4359267055988312,1.0,1.0,-2.457233428955078,0.7665656805038452,1.6906676292419434,0.209960401058197,1.0,1.0,0.0,86.50711059570312,63.0,42987.08203125,0.0,1206.111328125,1.0,280.9432983398437,283.630859375,295.5624084472656,298.31646728515625,293.1499938964844,293.1499938964844,280.6499938964844,32944.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204443454742432,1.0,0.0,0.0,3.823619842529297,3.823644876480103,9.75534589997551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.40576171875,0.0,1711.092041015625,1895.4371337890625,0.0,2659.686279296875,0.942003607749939,1.0,0.0,3.0,1.0,0.0
18178860,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.950154185295105,0.3296915888786316,0.2966477274894714,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9598072171211244,0.3392758369445801,0.3212988078594208,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.985243022441864,0.3681249618530273,0.2577548325061798,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8967495560646057,0.282081127166748,0.2676359415054321,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8050130605697632,0.2018949389457702,0.912090301513672,284.8842163085937,284.95001220703125,298.1946716308594,292.6177673339844,297.60906982421875,297.3429260253906,284.8866271972656,1.0,0.4481246173381805,0.4362318217754364,0.4362318217754364,1.0,1.0,-2.4674723148345947,0.7711126804351807,1.6963597536087036,0.2121219336986541,0.894122838973999,0.894122838973999,0.0,76.17666625976562,81.0,44008.87109375,0.0,1174.7880859375,1.0,280.65679931640625,283.4543151855469,295.6563720703125,298.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326845169067383,1.0,0.0,0.0,3.756806373596192,3.7568318843841553,9.41739813242748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.29443359375,0.0,1673.6602783203125,1895.4371337890625,0.0,2773.44970703125,0.9306309223175048,1.0,0.0,3.0,1.0,0.0
18178920,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.950154185295105,0.3296915888786316,0.2966477274894714,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9598072171211244,0.3392758369445801,0.3212988078594208,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.985243022441864,0.3681249618530273,0.2577548325061798,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8967495560646057,0.282081127166748,0.2676359415054321,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8050130605697632,0.2018949389457702,0.912090301513672,284.8842163085937,284.95001220703125,298.1946716308594,292.6177673339844,297.60906982421875,297.3429260253906,284.8866271972656,1.0,0.4481246173381805,0.4362318217754364,0.4362318217754364,1.0,1.0,-2.4674723148345947,0.7711126804351807,1.6963597536087036,0.2121219336986541,0.894122838973999,0.894122838973999,0.0,76.17666625976562,81.0,44008.87109375,0.0,1174.7880859375,1.0,280.65679931640625,283.4543151855469,295.6563720703125,298.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,38387.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326845169067383,1.0,0.0,0.0,3.756806373596192,3.7568318843841553,9.41739813242748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.29443359375,0.0,1673.6602783203125,1895.4371337890625,0.0,2773.44970703125,0.9306309223175048,1.0,0.0,3.0,1.0,0.0
18178980,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9555689692497252,0.3328968584537506,0.299179345369339,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9650884866714478,0.3425872921943664,0.3241496980190277,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9878975749015808,0.369423508644104,0.2584147751331329,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9012680053710938,0.2844518721103668,0.2696473598480224,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.808207631111145,0.2030071169137954,0.9162662029266356,285.05712890625,284.95001220703125,298.2536926269531,292.6439514160156,297.6305847167969,297.34637451171875,285.0576477050781,1.0,0.4508701860904693,0.4365369379520416,0.4365369379520416,1.0,1.0,-2.482153415679932,0.7773786187171936,1.7047749757766724,0.2147957235574722,1.0,1.0,0.0,76.12007904052734,99.0,43429.85546875,0.0,1191.8251953125,1.0,280.9436950683594,283.6325378417969,295.6149597167969,298.3959350585937,293.1499938964844,293.1499938964844,280.6499938964844,33543.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225622773170471,1.0,0.0,0.0,3.859141349792481,3.859166860580444,9.93744265542773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.0654296875,0.0,1759.104736328125,1895.4371337890625,0.0,2679.3232421875,0.9504058361053468,1.0,0.0,3.0,1.0,0.0
18179040,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9555689692497252,0.3328968584537506,0.299179345369339,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9650884866714478,0.3425872921943664,0.3241496980190277,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9878975749015808,0.369423508644104,0.2584147751331329,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9012680053710938,0.2844518721103668,0.2696473598480224,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.808207631111145,0.2030071169137954,0.9162662029266356,285.05712890625,284.95001220703125,298.2536926269531,292.6439514160156,297.6305847167969,297.34637451171875,285.0576477050781,1.0,0.4508701860904693,0.4365369379520416,0.4365369379520416,1.0,1.0,-2.482153415679932,0.7773786187171936,1.7047749757766724,0.2147957235574722,1.0,1.0,0.0,76.12007904052734,99.0,43429.85546875,0.0,1191.8251953125,1.0,280.9436950683594,283.6325378417969,295.6149597167969,298.3959350585937,293.1499938964844,293.1499938964844,280.6499938964844,33543.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225622773170471,1.0,0.0,0.0,3.859141349792481,3.859166860580444,9.93744265542773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.0654296875,0.0,1759.104736328125,1895.4371337890625,0.0,2679.3232421875,0.9504058361053468,1.0,0.0,3.0,1.0,0.0
18179100,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9457039833068848,0.3341901898384094,0.3006715774536133,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9556924104690552,0.3440752327442169,0.3258140087127685,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9790961146354676,0.3698511719703674,0.2589396834373474,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8924201726913452,0.285493940114975,0.2708686888217926,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7999998927116394,0.2034676820039749,0.9192810654640198,284.91827392578125,284.95001220703125,298.283447265625,292.6568908691406,297.6396484375,297.3455810546875,284.9073486328125,1.0,0.4543720781803131,0.4366895258426666,0.4366895258426666,1.0,1.0,-2.491668462753296,0.7813361287117004,1.7103323936462402,0.2165789455175399,0.9489539265632628,0.9489539265632628,0.0,78.90312194824219,99.0,44631.67578125,0.0,1214.9324951171875,1.0,280.69256591796875,283.4602966308594,295.7004699707031,298.6449279785156,293.1499938964844,293.1499938964844,280.6499938964844,35121.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306841254234314,1.0,0.0,0.0,3.875446796417236,3.8754730224609375,1.0021594789577648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.04833984375,0.0,1791.7723388671875,1895.4371337890625,0.0,2754.815185546875,0.9542306661605836,1.0,0.0,3.0,1.0,0.0
18179160,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9280913472175598,0.3350830972194671,0.301752507686615,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9386845231056212,0.3452611267566681,0.3272013366222381,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9630176424980164,0.3699180483818054,0.2591990530490875,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8776552081108093,0.2862654328346252,0.2718592286109924,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7863873243331909,0.2037076503038406,0.9215423464775084,284.8937072753906,284.95001220703125,298.3133544921875,292.6697082519531,297.6457824707031,297.3404235839844,284.8960876464844,1.0,0.4587599635124206,0.4367777705192566,0.4367777705192566,1.0,1.0,-2.4988553524017334,0.7842795848846436,1.7145758867263794,0.2178781330585479,0.9145142436027528,0.9145142436027528,0.0,83.39680480957031,117.0,44628.19921875,0.0,1242.6815185546875,1.0,280.6558532714844,283.44873046875,295.71099853515625,298.6260681152344,293.1499938964844,293.1499938964844,280.3500061035156,37799.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350996375083923,1.0,0.0,0.0,3.816050529479981,3.816076517105103,9.71676172412117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.29638671875,0.0,1739.9493408203125,1895.4371337890625,0.0,2795.96728515625,0.9433907866477966,1.0,0.0,3.0,1.0,0.0
18179220,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8901025652885437,0.3367741405963897,0.3036794364452362,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8995383381843567,0.3474798798561096,0.3297600150108337,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9207149147987366,0.3699248135089874,0.2595387399196625,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8451026678085327,0.2876273095607757,0.2736285924911499,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7560406923294067,0.2039788663387298,0.925149142742157,284.8656616210937,284.95001220703125,298.3736267089844,292.6949157714844,297.6580810546875,297.3299255371094,284.8715515136719,1.0,0.4693801403045654,0.4369542896747589,0.4369542896747589,1.0,1.0,-2.5111122131347656,0.7893475890159607,1.7217645645141602,0.2200606167316436,0.8207144141197205,0.8207144141197205,0.0,95.5143051147461,135.0,44944.4921875,0.0,1309.4251708984375,1.0,280.3575744628906,283.41021728515625,295.72332763671875,298.67706298828125,293.1499938964844,293.1499938964844,280.6499938964844,42874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443662524223328,1.0,0.0,0.0,3.51291823387146,3.512942314147949,8.234351867031364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.64111328125,0.0,1435.4425048828125,1895.4371337890625,0.0,2882.53515625,0.8813565373420715,1.0,0.0,3.0,1.0,0.0
18179280,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8901025652885437,0.3367741405963897,0.3036794364452362,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8995383381843567,0.3474798798561096,0.3297600150108337,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9207149147987366,0.3699248135089874,0.2595387399196625,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8451026678085327,0.2876273095607757,0.2736285924911499,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7560406923294067,0.2039788663387298,0.925149142742157,284.8656616210937,284.95001220703125,298.3736267089844,292.6949157714844,297.6580810546875,297.3299255371094,284.8715515136719,1.0,0.4693801403045654,0.4369542896747589,0.4369542896747589,1.0,1.0,-2.5111122131347656,0.7893475890159607,1.7217645645141602,0.2200606167316436,0.8207144141197205,0.8207144141197205,0.0,95.5143051147461,135.0,44944.4921875,0.0,1309.4251708984375,1.0,280.3575744628906,283.41021728515625,295.72332763671875,298.67706298828125,293.1499938964844,293.1499938964844,280.6499938964844,42874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443662524223328,1.0,0.0,0.0,3.51291823387146,3.512942314147949,8.234351867031364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.64111328125,0.0,1435.4425048828125,1895.4371337890625,0.0,2882.53515625,0.8813565373420715,1.0,0.0,3.0,1.0,0.0
