time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.860541582107544,0.3398100137710571,0.3066241443157196,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8694722056388855,0.3506797552108764,0.3330669999122619,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.886622428894043,0.3711613118648529,0.2605811357498169,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.818790853023529,0.289784163236618,0.2759941220283508,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7316964268684387,0.2048048973083496,0.9306502938270568,285.0212707519531,284.95001220703125,298.4345703125,292.7193603515625,297.6807556152344,297.3339233398437,285.0210876464844,1.0,0.4818751215934753,0.4371308088302612,0.4371308088302612,1.0,1.0,-2.529319524765014,0.7967031598091125,1.732616305351257,0.2231235653162002,0.9441450834274292,0.9441450834274292,0.0,109.47074127197266,153.0,44613.71875,0.0,1392.3226318359375,1.0,280.64141845703125,283.562744140625,295.6781616210937,298.5286865234375,293.1499938964844,293.1499938964844,280.3500061035156,33121.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311197757720947,1.0,0.0,0.0,3.650294303894043,3.650317668914795,8.890967819752404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.10302734375,0.0,1511.9564208984375,1895.4371337890625,0.0,2758.8720703125,0.9034709930419922,1.0,0.0,3.0,1.0,0.0
18179400,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.860541582107544,0.3398100137710571,0.3066241443157196,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8694722056388855,0.3506797552108764,0.3330669999122619,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.886622428894043,0.3711613118648529,0.2605811357498169,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.818790853023529,0.289784163236618,0.2759941220283508,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7316964268684387,0.2048048973083496,0.9306502938270568,285.0212707519531,284.95001220703125,298.4345703125,292.7193603515625,297.6807556152344,297.3339233398437,285.0210876464844,1.0,0.4818751215934753,0.4371308088302612,0.4371308088302612,1.0,1.0,-2.529319524765014,0.7967031598091125,1.732616305351257,0.2231235653162002,0.9441450834274292,0.9441450834274292,0.0,109.47074127197266,153.0,44613.71875,0.0,1392.3226318359375,1.0,280.64141845703125,283.562744140625,295.6781616210937,298.5286865234375,293.1499938964844,293.1499938964844,280.3500061035156,33121.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311197757720947,1.0,0.0,0.0,3.650294303894043,3.650317668914795,8.890967819752404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.10302734375,0.0,1511.9564208984375,1895.4371337890625,0.0,2758.8720703125,0.9034709930419922,1.0,0.0,3.0,1.0,0.0
18179460,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8349298238754272,0.341718465089798,0.3092252314090729,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8434144258499146,0.3531825542449951,0.3362645804882049,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8575380444526672,0.3715222179889679,0.2614911496639251,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7933835387229919,0.291344940662384,0.2782789766788482,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7094578146934509,0.2052068412303924,0.936092495918274,284.9037475585937,284.95001220703125,298.4961853027344,292.7428894042969,297.6963195800781,297.32745361328125,284.9074401855469,1.0,0.4953847527503967,0.4372111856937408,0.4372111856937408,1.0,1.0,-2.546670198440552,0.8035234212875366,1.743146896362305,0.2260329872369766,0.8496558666229248,0.8496558666229248,0.0,125.52172088623048,141.0,45513.5859375,0.0,1484.33154296875,1.0,280.3575439453125,283.42926025390625,295.7729797363281,298.7435302734375,293.1499938964844,293.1499938964844,280.6499938964844,39077.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415191769599915,1.0,0.0,0.0,3.5377795696258545,3.537803173065185,8.351314590981929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.89501953125,0.0,1434.1856689453125,1895.4371337890625,0.0,2855.912109375,0.8829699158668518,1.0,0.0,3.0,1.0,0.0
18179520,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8349298238754272,0.341718465089798,0.3092252314090729,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8434144258499146,0.3531825542449951,0.3362645804882049,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8575380444526672,0.3715222179889679,0.2614911496639251,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7933835387229919,0.291344940662384,0.2782789766788482,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7094578146934509,0.2052068412303924,0.936092495918274,284.9037475585937,284.95001220703125,298.4961853027344,292.7428894042969,297.6963195800781,297.32745361328125,284.9074401855469,1.0,0.4953847527503967,0.4372111856937408,0.4372111856937408,1.0,1.0,-2.546670198440552,0.8035234212875366,1.743146896362305,0.2260329872369766,0.8496558666229248,0.8496558666229248,0.0,125.52172088623048,141.0,45513.5859375,0.0,1484.33154296875,1.0,280.3575439453125,283.42926025390625,295.7729797363281,298.7435302734375,293.1499938964844,293.1499938964844,280.6499938964844,39077.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415191769599915,1.0,0.0,0.0,3.5377795696258545,3.537803173065185,8.351314590981929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.89501953125,0.0,1434.1856689453125,1895.4371337890625,0.0,2855.912109375,0.8829699158668518,1.0,0.0,3.0,1.0,0.0
18179580,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8296218514442444,0.3434125185012817,0.3106226325035095,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8381659388542175,0.3550866544246673,0.3380213379859924,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8509854674339294,0.3721423745155334,0.2618608176708221,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7877315878868103,0.2925722897052765,0.2794378101825714,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.703791618347168,0.2056023627519607,0.9381054639816284,285.04803466796875,284.95001220703125,298.5360107421875,292.75738525390625,297.70965576171875,297.3280334472656,285.04864501953125,1.0,0.4989137649536133,0.437262624502182,0.437262624502182,1.0,1.0,-2.5547146797180176,0.806717574596405,1.7479970455169678,0.2273572981357574,0.95998352766037,0.95998352766037,0.0,130.0584259033203,141.0,44996.90625,0.0,1514.75537109375,1.0,280.6199645996094,283.5770874023437,295.71978759765625,298.5719299316406,293.1499938964844,293.1499938964844,280.6499938964844,32568.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333892226219177,1.0,0.0,0.0,3.634672164916992,3.634695291519165,8.815029559627874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.029296875,0.0,1490.61572265625,1895.4371337890625,0.0,2780.01806640625,0.900628924369812,1.0,0.0,3.0,1.0,0.0
18179640,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8296829462051392,0.344454288482666,0.3115780353546142,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8382750153541565,0.3562443554401397,0.3391211926937103,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8505432605743408,0.3725906014442444,0.2621814012527466,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.787672758102417,0.293338805437088,0.2801698744297027,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7034386396408081,0.2058918923139572,0.939431607723236,285.0398864746094,284.95001220703125,298.5585327148437,292.76531982421875,297.7180480957031,297.32958984375,285.0378723144531,1.0,0.4999271929264068,0.4372915625572204,0.4372915625572204,1.0,1.0,-2.560042142868042,0.8088213205337524,1.751220941543579,0.2282352298498153,0.9773449897766112,0.9773449897766112,0.0,130.733154296875,129.0,45181.9453125,0.0,1524.83837890625,1.0,280.642578125,283.5641174316406,295.7391357421875,298.6258544921875,293.1499938964844,293.1499938964844,280.3500061035156,32065.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321647047996521,1.0,0.0,0.0,3.6994316577911377,3.699455499649048,9.131945262197404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.3115234375,0.0,1559.0281982421875,1895.4371337890625,0.0,2768.60595703125,0.9134717583656312,1.0,0.0,3.0,1.0,0.0
18179700,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8313992023468018,0.3454512059688568,0.3127002120018005,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8401593565940857,0.3575553297996521,0.3405096232891083,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8517202138900757,0.3728461265563965,0.2625037431716919,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7893617153167725,0.2941564619541168,0.2810661196708679,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7045733332633972,0.2061244994401931,0.9408573508262634,284.8930969238281,284.95001220703125,298.5899658203125,292.77606201171875,297.72674560546875,297.3274841308594,284.8843078613281,1.0,0.5003328323364258,0.4373317360877991,0.4373317360877991,1.0,1.0,-2.5662410259246826,0.8112779855728149,1.754962921142578,0.2293231636285781,0.8876153230667114,0.8876153230667114,0.0,130.405517578125,129.0,46242.0546875,0.0,1531.74755859375,1.0,280.3961486816406,283.3924560546875,295.82147216796875,298.8713073730469,293.1499938964844,293.1499938964844,280.3500061035156,35671.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404629826545715,1.0,0.0,0.0,3.7041497230529785,3.704174280166626,9.15525390610128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.5439453125,0.0,1591.760498046875,1895.4371337890625,0.0,2846.041015625,0.9151315093040466,1.0,0.0,3.0,1.0,0.0
18179760,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8340439200401306,0.3461779356002807,0.3133544325828552,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8431212902069092,0.3586517572402954,0.3415413796901703,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8539707064628601,0.3728480041027069,0.2625116407871246,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.792127788066864,0.2947812378406524,0.2816530764102936,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.706670343875885,0.2062053829431533,0.9411727786064148,284.89044189453125,284.95001220703125,298.62158203125,292.7864685058594,297.7333068847656,297.322265625,284.89385986328125,1.0,0.4997085034847259,0.4373279213905334,0.4373279213905334,1.0,1.0,-2.569364070892334,0.8124714493751526,1.7568925619125366,0.2298230528831482,0.8633673191070557,0.8633673191070557,0.0,129.10211181640625,117.0,46075.2265625,0.0,1530.2532958984375,1.0,280.3570556640625,283.4022827148437,295.8259582519531,298.8372802734375,293.1499938964844,293.1499938964844,280.6499938964844,38772.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445138335227966,1.0,0.0,0.0,3.612234354019165,3.6122584342956543,8.706530820745684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.99609375,0.0,1512.08349609375,1895.4371337890625,0.0,2883.915771484375,0.8987827301025391,1.0,0.0,3.0,1.0,0.0
18179820,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8456842303276062,0.3489702641963959,0.3152706623077392,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.855405330657959,0.3617822825908661,0.3439719974994659,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.86506587266922,0.3739370107650757,0.262863427400589,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8038641214370728,0.2967611849308014,0.2830620408058166,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7160965800285339,0.206909492611885,0.9423799514770508,285.03436279296875,284.95001220703125,298.6853942871094,292.80615234375,297.7561340332031,297.3255615234375,285.0326232910156,1.0,0.4965556263923645,0.4373202621936798,0.4373202621936798,1.0,1.0,-2.5781466960906982,0.815830647945404,1.762316107749939,0.2310761213302612,0.9901901483535768,0.9901901483535768,0.0,123.1032943725586,105.0,45596.125,0.0,1515.7784423828125,1.0,280.64306640625,283.5478820800781,295.78082275390625,298.6973571777344,293.1499938964844,293.1499938964844,280.3500061035156,32397.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352228999137878,1.0,0.0,0.0,3.754359483718872,3.754383802413941,9.40513416480826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7119140625,0.0,1624.675537109375,1895.4371337890625,0.0,2797.117431640625,0.926111936569214,1.0,0.0,3.0,1.0,0.0
18179880,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8456842303276062,0.3489702641963959,0.3152706623077392,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.855405330657959,0.3617822825908661,0.3439719974994659,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.86506587266922,0.3739370107650757,0.262863427400589,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8038641214370728,0.2967611849308014,0.2830620408058166,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7160965800285339,0.206909492611885,0.9423799514770508,285.03436279296875,284.95001220703125,298.6853942871094,292.80615234375,297.7561340332031,297.3255615234375,285.0326232910156,1.0,0.4965556263923645,0.4373202621936798,0.4373202621936798,1.0,1.0,-2.5781466960906982,0.815830647945404,1.762316107749939,0.2310761213302612,0.9901901483535768,0.9901901483535768,0.0,123.1032943725586,105.0,45596.125,0.0,1515.7784423828125,1.0,280.64306640625,283.5478820800781,295.78082275390625,298.6973571777344,293.1499938964844,293.1499938964844,280.3500061035156,32397.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352228999137878,1.0,0.0,0.0,3.754359483718872,3.754383802413941,9.40513416480826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7119140625,0.0,1624.675537109375,1895.4371337890625,0.0,2797.117431640625,0.926111936569214,1.0,0.0,3.0,1.0,0.0
18179940,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8627234101295471,0.3508451879024505,0.3169373869895935,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8734207153320312,0.3643445968627929,0.3462744951248169,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8817939162254333,0.3742618560791015,0.2630513906478882,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8198863863945007,0.2982240617275238,0.2843078374862671,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7289877533912659,0.2072920650243759,0.9431900382041932,284.8836669921875,284.95001220703125,298.75,292.8241882324219,297.7730712890625,297.320068359375,284.88702392578125,1.0,0.4917110204696655,0.4373126029968261,0.4373126029968261,1.0,1.0,-2.5856192111968994,0.8186720609664917,1.7669471502304075,0.2322898507118225,0.8713103532791138,0.8713103532791138,0.0,114.88363647460938,93.0,46467.7421875,0.0,1489.63671875,1.0,280.3564453125,283.3846435546875,295.86151123046875,298.8987121582031,293.1499938964844,293.1499938964844,280.6499938964844,38937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470668792724609,1.0,0.0,0.0,3.6634271144866943,3.663451671600342,8.955057637649588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.4462890625,0.0,1570.218994140625,1895.4371337890625,0.0,2907.806396484375,0.9102115631103516,1.0,0.0,3.0,1.0,0.0
18180000,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8627234101295471,0.3508451879024505,0.3169373869895935,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8734207153320312,0.3643445968627929,0.3462744951248169,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8817939162254333,0.3742618560791015,0.2630513906478882,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8198863863945007,0.2982240617275238,0.2843078374862671,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7289877533912659,0.2072920650243759,0.9431900382041932,284.8836669921875,284.95001220703125,298.75,292.8241882324219,297.7730712890625,297.320068359375,284.88702392578125,1.0,0.4917110204696655,0.4373126029968261,0.4373126029968261,1.0,1.0,-2.5856192111968994,0.8186720609664917,1.7669471502304075,0.2322898507118225,0.8713103532791138,0.8713103532791138,0.0,114.88363647460938,93.0,46467.7421875,0.0,1489.63671875,1.0,280.3564453125,283.3846435546875,295.86151123046875,298.8987121582031,293.1499938964844,293.1499938964844,280.6499938964844,38937.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470668792724609,1.0,0.0,0.0,3.6634271144866943,3.663451671600342,8.955057637649588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.4462890625,0.0,1570.218994140625,1895.4371337890625,0.0,2907.806396484375,0.9102115631103516,1.0,0.0,3.0,1.0,0.0
18180060,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8872566223144531,0.3537461757659912,0.3188158571720123,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.89887535572052,0.3676315248012543,0.3486980199813843,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9058340191841124,0.3754420578479767,0.2633437812328338,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8410429358482361,0.300248384475708,0.285593718290329,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7469019889831543,0.2080740630626678,0.943997085094452,285.0343933105469,284.95001220703125,298.815673828125,292.8408203125,297.7976379394531,297.3248596191406,285.0328674316406,1.0,0.485788345336914,0.4374179542064667,0.4374179542064667,1.0,1.0,-2.5936472415924072,0.8219707608222961,1.771676540374756,0.2336819767951965,1.0,1.0,0.0,104.94514465332033,81.0,45923.1640625,0.0,1456.4822998046875,1.0,280.64337158203125,283.5380554199219,295.8134460449219,298.7514038085937,293.1499938964844,293.1499938964844,280.3500061035156,32644.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837333619594574,1.0,0.0,0.0,3.7941207885742174,3.794145822525024,9.605403192836093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.50830078125,0.0,1673.4029541015625,1895.4371337890625,0.0,2816.813720703125,0.9352855682373048,1.0,0.0,3.0,1.0,0.0
18180120,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8872566223144531,0.3537461757659912,0.3188158571720123,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.89887535572052,0.3676315248012543,0.3486980199813843,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9058340191841124,0.3754420578479767,0.2633437812328338,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8410429358482361,0.300248384475708,0.285593718290329,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7469019889831543,0.2080740630626678,0.943997085094452,285.0343933105469,284.95001220703125,298.815673828125,292.8408203125,297.7976379394531,297.3248596191406,285.0328674316406,1.0,0.485788345336914,0.4374179542064667,0.4374179542064667,1.0,1.0,-2.5936472415924072,0.8219707608222961,1.771676540374756,0.2336819767951965,1.0,1.0,0.0,104.94514465332033,81.0,45923.1640625,0.0,1456.4822998046875,1.0,280.64337158203125,283.5380554199219,295.8134460449219,298.7514038085937,293.1499938964844,293.1499938964844,280.3500061035156,32644.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837333619594574,1.0,0.0,0.0,3.7941207885742174,3.794145822525024,9.605403192836093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.50830078125,0.0,1673.4029541015625,1895.4371337890625,0.0,2816.813720703125,0.9352855682373048,1.0,0.0,3.0,1.0,0.0
18180180,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9201561212539672,0.355631411075592,0.3204220533370971,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9344005584716796,0.3702946305274963,0.3510160148143768,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9402918815612792,0.3758518993854522,0.2635259330272674,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8692107796669006,0.3017503321170807,0.2867882549762726,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7712053060531616,0.2085199505090713,0.9446793794631958,284.8841552734375,284.95001220703125,298.88262939453125,292.8564453125,297.8158874511719,297.3199462890625,284.8867492675781,1.0,0.4792797267436981,0.4375233054161072,0.4375233054161072,1.0,1.0,-2.600843667984009,0.8249421715736389,1.7759015560150146,0.2351353615522384,0.8811199069023132,0.8811199069023132,0.0,94.40315246582033,69.0,46821.015625,0.0,1419.3321533203125,1.0,280.3572692871094,283.3736877441406,295.8913879394531,298.9503479003906,293.1499938964844,293.1499938964844,280.6499938964844,38750.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488314151763916,1.0,0.0,0.0,3.706729650497437,3.706754684448242,9.168011274596212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5048828125,0.0,1618.099609375,1895.4371337890625,0.0,2924.32666015625,0.9199119806289672,1.0,0.0,3.0,1.0,0.0
18180240,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9201561212539672,0.355631411075592,0.3204220533370971,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9344005584716796,0.3702946305274963,0.3510160148143768,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9402918815612792,0.3758518993854522,0.2635259330272674,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8692107796669006,0.3017503321170807,0.2867882549762726,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7712053060531616,0.2085199505090713,0.9446793794631958,284.8841552734375,284.95001220703125,298.88262939453125,292.8564453125,297.8158874511719,297.3199462890625,284.8867492675781,1.0,0.4792797267436981,0.4375233054161072,0.4375233054161072,1.0,1.0,-2.600843667984009,0.8249421715736389,1.7759015560150146,0.2351353615522384,0.8811199069023132,0.8811199069023132,0.0,94.40315246582033,69.0,46821.015625,0.0,1419.3321533203125,1.0,280.3572692871094,283.3736877441406,295.8913879394531,298.9503479003906,293.1499938964844,293.1499938964844,280.6499938964844,38750.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488314151763916,1.0,0.0,0.0,3.706729650497437,3.706754684448242,9.168011274596212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.5048828125,0.0,1618.099609375,1895.4371337890625,0.0,2924.32666015625,0.9199119806289672,1.0,0.0,3.0,1.0,0.0
18180300,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9418752193450928,0.3569440543651581,0.3211246132850647,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9560325145721436,0.371866226196289,0.3520825207233429,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9605408310890198,0.3763467967510223,0.263538509607315,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8870262503623962,0.3026814460754394,0.2872911393642425,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7865710854530334,0.2088554352521896,0.9446316361427308,285.02569580078125,284.95001220703125,298.91656494140625,292.8638916015625,297.8275756835937,297.3209228515625,285.03271484375,1.0,0.4757938683032989,0.4375759661197662,0.4375759661197662,1.0,1.0,-2.603527069091797,0.8260851502418518,1.7774418592453003,0.2356369942426681,0.9753789901733398,0.9753789901733398,0.0,88.9681167602539,69.0,46035.28125,0.0,1398.7535400390625,1.0,280.603515625,283.53082275390625,295.8309020996094,298.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,34310.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841956377029419,1.0,0.0,0.0,3.745494365692138,3.745518922805786,9.360769581689964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.412109375,0.0,1629.0560302734375,1895.4371337890625,0.0,2859.999267578125,0.9274944067001344,1.0,0.0,3.0,1.0,0.0
18180360,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9678572416305542,0.3585251569747925,0.3222458958625793,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9803265929222108,0.3736688792705536,0.3534694314002991,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9833438396453856,0.377107173204422,0.2638327181339264,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9105592966079712,0.3038093745708465,0.2880536913871765,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8066172003746033,0.2093486934900283,0.945456862449646,285.03729248046875,284.95001220703125,298.9507751464844,292.87109375,297.8415832519531,297.3251342773437,285.03631591796875,1.0,0.4723399877548218,0.4376066327095032,0.4376066327095032,1.0,1.0,-2.6087992191314697,0.8281739354133606,1.7806252241134644,0.2365293949842453,1.0,1.0,0.0,83.08539581298828,87.0,46217.62109375,0.0,1379.5181884765625,1.0,280.6434020996094,283.53155517578125,295.8432922363281,298.8004455566406,293.1499938964844,293.1499938964844,280.3500061035156,32986.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390761017799377,1.0,0.0,0.0,3.825965404510498,3.825990676879883,9.767318260855973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.75,0.0,1714.25927734375,1895.4371337890625,0.0,2833.084228515625,0.9426926970481871,1.0,0.0,3.0,1.0,0.0
18180420,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9711882472038268,0.3603469133377075,0.3242138624191284,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9838491082191468,0.3763794302940368,0.3562641143798828,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9851511120796204,0.3775593042373657,0.2643636465072632,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9140034317970276,0.3053125441074371,0.2896797955036163,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8086110949516296,0.2098043859004974,0.9482234716415404,284.8860778808594,284.95001220703125,299.02008056640625,292.8848571777344,297.8606262207031,297.3199768066406,284.8885192871094,1.0,0.4747186005115509,0.437667965888977,0.437667965888977,1.0,1.0,-2.6204400062561035,0.8327555656433105,1.787684440612793,0.2385943233966827,0.8922968506813049,0.8922968506813049,0.0,83.1441421508789,105.0,47221.71875,0.0,1395.0343017578125,1.0,280.3569641113281,283.3633728027344,295.9201965332031,299.002685546875,293.1499938964844,293.1499938964844,280.6499938964844,38484.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850550651550293,1.0,0.0,0.0,3.75090217590332,3.750927448272705,9.387819659423258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.861328125,0.0,1667.4581298828125,1895.4371337890625,0.0,2940.4287109375,0.9293680787086488,1.0,0.0,3.0,1.0,0.0
18180480,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9711882472038268,0.3603469133377075,0.3242138624191284,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9838491082191468,0.3763794302940368,0.3562641143798828,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9851511120796204,0.3775593042373657,0.2643636465072632,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9140034317970276,0.3053125441074371,0.2896797955036163,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8086110949516296,0.2098043859004974,0.9482234716415404,284.8860778808594,284.95001220703125,299.02008056640625,292.8848571777344,297.8606262207031,297.3199768066406,284.8885192871094,1.0,0.4747186005115509,0.437667965888977,0.437667965888977,1.0,1.0,-2.6204400062561035,0.8327555656433105,1.787684440612793,0.2385943233966827,0.8922968506813049,0.8922968506813049,0.0,83.1441421508789,105.0,47221.71875,0.0,1395.0343017578125,1.0,280.3569641113281,283.3633728027344,295.9201965332031,299.002685546875,293.1499938964844,293.1499938964844,280.6499938964844,38484.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850550651550293,1.0,0.0,0.0,3.75090217590332,3.750927448272705,9.387819659423258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.861328125,0.0,1667.4581298828125,1895.4371337890625,0.0,2940.4287109375,0.9293680787086488,1.0,0.0,3.0,1.0,0.0
18180540,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9466499090194702,0.3630575835704803,0.3265750706195831,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9618172645568848,0.3797073364257812,0.3594099283218384,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.961453139781952,0.3787451684474945,0.2651681900024414,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8905072212219238,0.3072719871997833,0.2915913462638855,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7877613306045532,0.2105268239974975,0.9520673155784608,285.0506286621094,284.95001220703125,299.09039306640625,292.89776611328125,297.88641357421875,297.3238830566406,285.0508117675781,1.0,0.4820293486118316,0.4377293288707733,0.4377293288707733,1.0,1.0,-2.6349310874938965,0.8384374380111694,1.796493649482727,0.2410204857587814,1.0,1.0,0.0,90.35470581054688,123.0,46627.1640625,0.0,1446.58642578125,1.0,280.6436462402344,283.5331115722656,295.8719482421875,298.85406494140625,293.1499938964844,293.1499938964844,280.3500061035156,33494.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412026166915894,1.0,0.0,0.0,3.856236934661865,3.856262445449829,9.922490562530584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.87744140625,0.0,1755.1424560546875,1895.4371337890625,0.0,2852.95361328125,0.9497101306915284,1.0,0.0,3.0,1.0,0.0
18180600,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9466499090194702,0.3630575835704803,0.3265750706195831,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9618172645568848,0.3797073364257812,0.3594099283218384,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.961453139781952,0.3787451684474945,0.2651681900024414,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8905072212219238,0.3072719871997833,0.2915913462638855,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7877613306045532,0.2105268239974975,0.9520673155784608,285.0506286621094,284.95001220703125,299.09039306640625,292.89776611328125,297.88641357421875,297.3238830566406,285.0508117675781,1.0,0.4820293486118316,0.4377293288707733,0.4377293288707733,1.0,1.0,-2.6349310874938965,0.8384374380111694,1.796493649482727,0.2410204857587814,1.0,1.0,0.0,90.35470581054688,123.0,46627.1640625,0.0,1446.58642578125,1.0,280.6436462402344,283.5331115722656,295.8719482421875,298.85406494140625,293.1499938964844,293.1499938964844,280.3500061035156,33494.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412026166915894,1.0,0.0,0.0,3.856236934661865,3.856262445449829,9.922490562530584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.87744140625,0.0,1755.1424560546875,1895.4371337890625,0.0,2852.95361328125,0.9497101306915284,1.0,0.0,3.0,1.0,0.0
18180660,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9092551469802856,0.3646326661109924,0.3287836909294128,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9254297018051147,0.3823091387748718,0.3625847101211548,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9229584336280824,0.3790757656097412,0.2659700810909271,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8594655394554138,0.3086125254631042,0.2935443818569183,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7597368359565735,0.2108006328344345,0.956293761730194,284.8941650390625,284.95001220703125,299.16168212890625,292.9098815917969,297.905029296875,297.3171691894531,284.89605712890625,1.0,0.4923731386661529,0.437626302242279,0.437626302242279,1.0,1.0,-2.6497960090637207,0.8439021110534668,1.805894017219544,0.2433622777462005,0.9114055633544922,0.9114055633544922,0.0,102.20401000976562,141.0,47779.06640625,0.0,1520.1435546875,1.0,280.3566589355469,283.3552551269531,295.9482116699219,299.0640869140625,293.1499938964844,293.1499938964844,280.04998779296875,37880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531865477561951,1.0,0.0,0.0,3.806131839752197,3.8061578273773193,9.66631432675058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.22021484375,0.0,1728.583251953125,1895.4371337890625,0.0,2965.12548828125,0.9412837028503418,1.0,0.0,3.0,1.0,0.0
18180720,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9092551469802856,0.3646326661109924,0.3287836909294128,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9254297018051147,0.3823091387748718,0.3625847101211548,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9229584336280824,0.3790757656097412,0.2659700810909271,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8594655394554138,0.3086125254631042,0.2935443818569183,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7597368359565735,0.2108006328344345,0.956293761730194,284.8941650390625,284.95001220703125,299.16168212890625,292.9098815917969,297.905029296875,297.3171691894531,284.89605712890625,1.0,0.4923731386661529,0.437626302242279,0.437626302242279,1.0,1.0,-2.6497960090637207,0.8439021110534668,1.805894017219544,0.2433622777462005,0.9114055633544922,0.9114055633544922,0.0,102.20401000976562,141.0,47779.06640625,0.0,1520.1435546875,1.0,280.3566589355469,283.3552551269531,295.9482116699219,299.0640869140625,293.1499938964844,293.1499938964844,280.04998779296875,37880.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531865477561951,1.0,0.0,0.0,3.806131839752197,3.8061578273773193,9.66631432675058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.22021484375,0.0,1728.583251953125,1895.4371337890625,0.0,2965.12548828125,0.9412837028503418,1.0,0.0,3.0,1.0,0.0
18180780,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8841150403022766,0.365361601114273,0.3298946619033813,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.898807942867279,0.3838340044021606,0.3644972741603851,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8953624963760376,0.3789267838001251,0.2662242352962494,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8374994397163391,0.3092434704303741,0.294618159532547,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.7399547100067139,0.2106991112232208,0.9581007361412048,284.8238220214844,284.95001220703125,299.21356201171875,292.9181213378906,297.9159851074219,297.3086853027344,284.83367919921875,1.0,0.5006880760192871,0.4375521242618561,0.4375521242618561,1.0,1.0,-2.657198429107666,0.8465659618377686,1.810632348060608,0.2444854974746704,0.8103108406066895,0.8103108406066895,0.0,112.84613800048828,141.0,48061.45703125,0.0,1578.5509033203125,1.0,280.07086181640625,283.27996826171875,295.9674072265625,299.1507263183594,293.1499938964844,293.1499938964844,280.04998779296875,44752.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619093298912048,1.0,0.0,0.0,3.565370321273804,3.5653951168060303,8.482084581373783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.931640625,0.0,1505.0069580078125,1895.4371337890625,0.0,3046.9130859375,0.8926397562026978,1.0,0.0,3.0,1.0,0.0
18180840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8751904368400574,0.3657937943935394,0.3303276598453522,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8898614645004272,0.3845225572586059,0.365232765674591,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8859564065933228,0.3789837956428528,0.2663180232048034,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8297573328018188,0.3095572590827942,0.2950208187103271,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7329892516136169,0.2106945067644119,0.958704113960266,284.87164306640625,284.95001220703125,299.2338562011719,292.9212646484375,297.9213562011719,297.306884765625,284.8762512207031,1.0,0.5040468573570251,0.4375232756137848,0.4375232756137848,1.0,1.0,-2.6599223613739014,0.8475447297096252,1.812377572059632,0.2448720037937164,0.8235508799552917,0.8235508799552917,0.0,117.24105072021484,159.0,48015.44140625,0.0,1602.2967529296875,1.0,280.0577087402344,283.31854248046875,295.94580078125,299.0946350097656,293.1499938964844,293.1499938964844,280.3500061035156,42400.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861495852470398,1.0,0.0,0.0,3.5148797035217285,3.5149035453796387,8.243549700637232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.27587890625,0.0,1434.0924072265625,1895.4371337890625,0.0,3043.034912109375,0.8813638091087341,1.0,0.0,3.0,1.0,0.0
18180900,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8613837361335754,0.3670061230659485,0.3314318358898163,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8758301734924316,0.3860834538936615,0.3667925298213959,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8712096810340881,0.3794685006141662,0.2666988968849182,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8174801468849182,0.31038698554039,0.2959334552288055,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7219384908676147,0.2108752131462097,0.9603775143623352,285.0126037597656,284.95001220703125,299.270263671875,292.9266967773437,297.9342346191406,297.308349609375,285.0179138183594,1.0,0.5102580785751343,0.4374717473983764,0.4374717473983764,1.0,1.0,-2.6666829586029053,0.8500199317932129,1.8166630268096924,0.2458395957946777,0.914103627204895,0.914103627204895,0.0,125.10025787353516,159.0,47376.49609375,0.0,1647.5809326171875,1.0,280.29833984375,283.4677429199219,295.87939453125,298.8771057128906,293.1499938964844,293.1499938964844,280.3500061035156,35185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528584241867065,1.0,0.0,0.0,3.562617778778076,3.56264066696167,8.468992405141762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.6484375,0.0,1432.158447265625,1895.4371337890625,0.0,2962.050537109375,0.8876545429229736,1.0,0.0,3.0,1.0,0.0
18180960,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8498414158821106,0.3683503270149231,0.3329097926616668,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8639505505561829,0.3877936601638794,0.3686670958995819,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8587307333946228,0.3801189959049225,0.26734659075737,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8064171075820923,0.3113478124141693,0.2971062958240509,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7119707465171814,0.2111662179231643,0.9629523754119872,285.0173645019531,284.95001220703125,299.30682373046875,292.9319763183594,297.948486328125,297.31170654296875,285.0164794921875,1.0,0.5167444944381714,0.4373904168605804,0.4373904168605804,1.0,1.0,-2.6759912967681885,0.8534045219421387,1.8225866556167605,0.2471919804811477,0.9403669834136964,0.9403669834136964,0.0,132.9885711669922,162.0,47617.9765625,0.0,1696.9150390625,1.0,280.3419494628906,283.463623046875,295.89276123046875,298.9335327148437,293.1499938964844,293.1499938964844,280.04998779296875,33201.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489779233932495,1.0,0.0,0.0,3.647060394287109,3.64708399772644,8.875221624293772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.7099609375,0.0,1508.978271484375,1895.4371337890625,0.0,2925.69873046875,0.902629852294922,1.0,0.0,3.0,1.0,0.0
18181020,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8358069062232971,0.3697338402271271,0.3348607420921325,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8498895168304443,0.3903334736824035,0.3717089593410492,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8434138894081116,0.3803980648517608,0.2680510580539703,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7920292019844055,0.3125378787517547,0.2988469004631042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6983253955841064,0.2112385928630828,0.965961754322052,284.9053649902344,284.95001220703125,299.3805236816406,292.9421081542969,297.9681396484375,297.3055725097656,284.9084777832031,1.0,0.5253068804740906,0.437227725982666,0.437227725982666,1.0,1.0,-2.6885554790496826,0.8578318953514099,1.830723524093628,0.2490921914577484,0.8477925658226013,0.8477925658226013,0.0,144.13943481445312,150.0,48406.01953125,0.0,1766.3306884765625,1.0,280.0576477050781,283.3352966308594,295.96905517578125,299.1253967285156,293.1499938964844,293.1499938964844,280.3500061035156,39075.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586890697479248,1.0,0.0,0.0,3.527061700820923,3.527085065841675,8.300789318127499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5341796875,0.0,1422.882568359375,1895.4371337890625,0.0,3016.710693359375,0.8806623220443726,1.0,0.0,3.0,1.0,0.0
18181080,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8358069062232971,0.3697338402271271,0.3348607420921325,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8498895168304443,0.3903334736824035,0.3717089593410492,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8434138894081116,0.3803980648517608,0.2680510580539703,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7920292019844055,0.3125378787517547,0.2988469004631042,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6983253955841064,0.2112385928630828,0.965961754322052,284.9053649902344,284.95001220703125,299.3805236816406,292.9421081542969,297.9681396484375,297.3055725097656,284.9084777832031,1.0,0.5253068804740906,0.437227725982666,0.437227725982666,1.0,1.0,-2.6885554790496826,0.8578318953514099,1.830723524093628,0.2490921914577484,0.8477925658226013,0.8477925658226013,0.0,144.13943481445312,150.0,48406.01953125,0.0,1766.3306884765625,1.0,280.0576477050781,283.3352966308594,295.96905517578125,299.1253967285156,293.1499938964844,293.1499938964844,280.3500061035156,39075.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586890697479248,1.0,0.0,0.0,3.527061700820923,3.527085065841675,8.300789318127499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.5341796875,0.0,1422.882568359375,1895.4371337890625,0.0,3016.710693359375,0.8806623220443726,1.0,0.0,3.0,1.0,0.0
18181140,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8356804847717285,0.3720380663871765,0.3366942107677459,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8503422737121582,0.3935344815254211,0.3745436668395996,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8423923254013062,0.3814385235309601,0.2686200439929962,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.791745662689209,0.3142407536506653,0.3003152012825012,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6972273588180542,0.2116601467132568,0.9674238562583924,285.0281982421875,284.95001220703125,299.454833984375,292.9516906738281,297.9941101074219,297.3084716796875,285.02691650390625,1.0,0.5270507335662842,0.437065064907074,0.437065064907074,1.0,1.0,-2.6983678340911865,0.8612162470817566,1.8371516466140747,0.2504164576530456,0.9636396169662476,0.9636396169662476,0.0,145.6525421142578,138.0,47993.69140625,0.0,1787.8848876953125,1.0,280.34161376953125,283.4607238769531,295.9267272949219,298.9920349121094,293.1499938964844,293.1499938964844,280.04998779296875,32428.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495862483978271,1.0,0.0,0.0,3.6795599460601807,3.679583549499512,9.03410352748324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.4873046875,0.0,1539.367919921875,1895.4371337890625,0.0,2931.3955078125,0.9094507098197936,1.0,0.0,3.0,1.0,0.0
