time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8356804847717285,0.3720380663871765,0.3366942107677459,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8503422737121582,0.3935344815254211,0.3745436668395996,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8423923254013062,0.3814385235309601,0.2686200439929962,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.791745662689209,0.3142407536506653,0.3003152012825012,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6972273588180542,0.2116601467132568,0.9674238562583924,285.0281982421875,284.95001220703125,299.454833984375,292.9516906738281,297.9941101074219,297.3084716796875,285.02691650390625,1.0,0.5270507335662842,0.437065064907074,0.437065064907074,1.0,1.0,-2.6983678340911865,0.8612162470817566,1.8371516466140747,0.2504164576530456,0.9636396169662476,0.9636396169662476,0.0,145.6525421142578,138.0,47993.69140625,0.0,1787.8848876953125,1.0,280.34161376953125,283.4607238769531,295.9267272949219,298.9920349121094,293.1499938964844,293.1499938964844,280.04998779296875,32428.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495862483978271,1.0,0.0,0.0,3.6795599460601807,3.679583549499512,9.03410352748324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.4873046875,0.0,1539.367919921875,1895.4371337890625,0.0,2931.3955078125,0.9094507098197936,1.0,0.0,3.0,1.0,0.0
18181260,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8422995209693909,0.3732757270336151,0.3379426300525665,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8580747246742249,0.3960449993610382,0.3769651651382446,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8483967185020447,0.3816809356212616,0.2688612341880798,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.798583447933197,0.3153838813304901,0.3014183640480041,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.702576220035553,0.2117298990488052,0.9675962924957277,284.8948669433594,284.95001220703125,299.5297241210937,292.9608154296875,298.013427734375,297.3018798828125,284.8978576660156,1.0,0.5250905156135559,0.4368428885936737,0.4368428885936737,1.0,1.0,-2.7046093940734863,0.8630964159965515,1.84151291847229,0.2511720955371856,0.8566980957984924,0.8566980957984924,0.0,141.77200317382812,126.0,48775.29296875,0.0,1779.33251953125,1.0,280.0572814941406,283.3131103515625,295.9947204589844,299.1782531738281,293.1499938964844,293.1499938964844,280.3500061035156,38906.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606966137886047,1.0,0.0,0.0,3.577408790588379,3.577432632446289,8.539460054635128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.51025390625,0.0,1475.2119140625,1895.4371337890625,0.0,3035.53857421875,0.8914313316345215,1.0,0.0,3.0,1.0,0.0
18181320,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8422995209693909,0.3732757270336151,0.3379426300525665,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8580747246742249,0.3960449993610382,0.3769651651382446,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8483967185020447,0.3816809356212616,0.2688612341880798,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.798583447933197,0.3153838813304901,0.3014183640480041,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.702576220035553,0.2117298990488052,0.9675962924957277,284.8948669433594,284.95001220703125,299.5297241210937,292.9608154296875,298.013427734375,297.3018798828125,284.8978576660156,1.0,0.5250905156135559,0.4368428885936737,0.4368428885936737,1.0,1.0,-2.7046093940734863,0.8630964159965515,1.84151291847229,0.2511720955371856,0.8566980957984924,0.8566980957984924,0.0,141.77200317382812,126.0,48775.29296875,0.0,1779.33251953125,1.0,280.0572814941406,283.3131103515625,295.9947204589844,299.1782531738281,293.1499938964844,293.1499938964844,280.3500061035156,38906.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606966137886047,1.0,0.0,0.0,3.577408790588379,3.577432632446289,8.539460054635128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.51025390625,0.0,1475.2119140625,1895.4371337890625,0.0,3035.53857421875,0.8914313316345215,1.0,0.0,3.0,1.0,0.0
18181380,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8551483154296875,0.375575840473175,0.3393933475017547,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8723302483558655,0.3993248641490936,0.3794851899147033,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8606516718864441,0.3827849924564361,0.2691869437694549,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8112713098526001,0.3171283006668091,0.3025442659854889,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7130966782569885,0.2122187614440918,0.9675890803337096,285.0250549316406,284.95001220703125,299.6050720214844,292.9695739746094,298.0399780273437,297.3055419921875,285.023193359375,1.0,0.5209057331085205,0.4366207122802734,0.4366207122802734,1.0,1.0,-2.711110115051269,0.8650841116905212,1.846026062965393,0.2517941296100616,0.9727479815483092,0.9727479815483092,0.0,134.27459716796875,114.0,48259.33984375,0.0,1754.413330078125,1.0,280.3428039550781,283.4468688964844,295.94403076171875,299.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,32562.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514994978904724,1.0,0.0,0.0,3.7186496257781982,3.718673706054688,9.227069313055836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.26220703125,0.0,1584.6893310546875,1895.4371337890625,0.0,2949.317626953125,0.9181177616119384,1.0,0.0,3.0,1.0,0.0
18181440,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8551483154296875,0.375575840473175,0.3393933475017547,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8723302483558655,0.3993248641490936,0.3794851899147033,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8606516718864441,0.3827849924564361,0.2691869437694549,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8112713098526001,0.3171283006668091,0.3025442659854889,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7130966782569885,0.2122187614440918,0.9675890803337096,285.0250549316406,284.95001220703125,299.6050720214844,292.9695739746094,298.0399780273437,297.3055419921875,285.023193359375,1.0,0.5209057331085205,0.4366207122802734,0.4366207122802734,1.0,1.0,-2.711110115051269,0.8650841116905212,1.846026062965393,0.2517941296100616,0.9727479815483092,0.9727479815483092,0.0,134.27459716796875,114.0,48259.33984375,0.0,1754.413330078125,1.0,280.3428039550781,283.4468688964844,295.94403076171875,299.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,32562.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514994978904724,1.0,0.0,0.0,3.7186496257781982,3.718673706054688,9.227069313055836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.26220703125,0.0,1584.6893310546875,1895.4371337890625,0.0,2949.317626953125,0.9181177616119384,1.0,0.0,3.0,1.0,0.0
18181500,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8636791706085205,0.3763284683227539,0.3401584327220917,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.881669819355011,0.4007321894168854,0.3808129131793976,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8689195513725281,0.3830716907978058,0.2694096565246582,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8190762996673584,0.3178218603134155,0.3031650185585022,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.719624936580658,0.2123662680387497,0.9678453207015992,284.8813171386719,284.95001220703125,299.6429138183594,292.97381591796875,298.051025390625,297.3041076660156,284.874267578125,1.0,0.5183561444282532,0.4365096092224121,0.4365096092224121,1.0,1.0,-2.714951276779175,0.8662946820259094,1.8486566543579104,0.2522858679294586,0.8801382780075073,0.8801382780075073,0.0,129.72535705566406,114.0,49255.78125,0.0,1739.0718994140625,1.0,280.09588623046875,283.2806701660156,296.0144958496094,299.2598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36406.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590640425682068,1.0,0.0,0.0,3.709092855453491,3.709117412567138,9.17970396585588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.9853515625,0.0,1603.0037841796875,1895.4371337890625,0.0,3020.22705078125,0.9166536331176758,1.0,0.0,3.0,1.0,0.0
18181560,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8723804950714111,0.376828134059906,0.3404766321182251,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.891267716884613,0.4019416272640228,0.3818104565143585,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8774058222770691,0.3831260502338409,0.2693519294261932,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8268231153488159,0.3183402419090271,0.3035135567188263,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7260280847549438,0.2123806625604629,0.9672173261642456,284.88897705078125,284.95001220703125,299.6808166503906,292.9779968261719,298.0602111816406,297.2998962402344,284.892333984375,1.0,0.5154514312744141,0.4364463686943054,0.4364463686943054,1.0,1.0,-2.716130256652832,0.8665888905525208,1.849541425704956,0.2524366676807403,0.8608860969543457,0.8608860969543457,0.0,125.16421508789062,102.0,49019.734375,0.0,1719.698486328125,1.0,280.0570068359375,283.2979736328125,296.0104675292969,299.2102966308594,293.1499938964844,293.1499938964844,280.3500061035156,39119.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622693419456482,1.0,0.0,0.0,3.6111397743225098,3.611163854598999,8.701254614607024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.232421875,0.0,1513.455322265625,1895.4371337890625,0.0,3050.290283203125,0.8989484906196594,1.0,0.0,3.0,1.0,0.0
18181620,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.896253228187561,0.3791469037532806,0.3418232500553131,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.917626678943634,0.4053409397602081,0.3843156993389129,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.900627851486206,0.3843320608139038,0.2696562707424164,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8475121855735779,0.3201586008071899,0.3045851290225982,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7430973052978516,0.2129578292369842,0.967034876346588,285.02520751953125,284.95001220703125,299.75689697265625,292.9861755371094,298.08770751953125,297.304443359375,285.02349853515625,1.0,0.509210467338562,0.4363198578357696,0.4363198578357696,1.0,1.0,-2.722186088562012,0.868614673614502,1.853571414947509,0.2531814575195312,0.9795504808425904,0.9795504808425904,0.0,114.62010192871094,90.0,48469.73046875,0.0,1679.722412109375,1.0,280.3430480957031,283.4378356933594,295.959228515625,299.0572204589844,293.1499938964844,293.1499938964844,280.04998779296875,32708.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527592420578003,1.0,0.0,0.0,3.745796203613281,3.7458207607269287,9.362279342894908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.28515625,0.0,1617.106689453125,1895.4371337890625,0.0,2961.12109375,0.9243581295013428,1.0,0.0,3.0,1.0,0.0
18181680,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.896253228187561,0.3791469037532806,0.3418232500553131,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.917626678943634,0.4053409397602081,0.3843156993389129,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.900627851486206,0.3843320608139038,0.2696562707424164,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8475121855735779,0.3201586008071899,0.3045851290225982,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7430973052978516,0.2129578292369842,0.967034876346588,285.02520751953125,284.95001220703125,299.75689697265625,292.9861755371094,298.08770751953125,297.304443359375,285.02349853515625,1.0,0.509210467338562,0.4363198578357696,0.4363198578357696,1.0,1.0,-2.722186088562012,0.868614673614502,1.853571414947509,0.2531814575195312,0.9795504808425904,0.9795504808425904,0.0,114.62010192871094,90.0,48469.73046875,0.0,1679.722412109375,1.0,280.3430480957031,283.4378356933594,295.959228515625,299.0572204589844,293.1499938964844,293.1499938964844,280.04998779296875,32708.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527592420578003,1.0,0.0,0.0,3.745796203613281,3.7458207607269287,9.362279342894908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.28515625,0.0,1617.106689453125,1895.4371337890625,0.0,2961.12109375,0.9243581295013428,1.0,0.0,3.0,1.0,0.0
18181740,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9279136657714844,0.3803809881210327,0.3428378701210022,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9524593949317932,0.4080495536327362,0.3866683542728424,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9322081208229064,0.3847537040710449,0.2698329389095306,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.874293327331543,0.3214242160320282,0.3055437505245209,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7652867436408997,0.2131913602352142,0.9666840434074402,284.8876342773437,284.95001220703125,299.8331604003906,292.9942321777344,298.1085510253906,297.2992858886719,284.89080810546875,1.0,0.5025408267974854,0.4361933767795563,0.4361933767795563,1.0,1.0,-2.7271831035614014,0.8702211380004883,1.8569618463516235,0.2539186477661133,0.8664618730545044,0.8664618730545044,0.0,103.74501037597656,78.0,49253.5625,0.0,1636.478759765625,1.0,280.0566101074219,283.2867431640625,296.0260009765625,299.23992919921875,293.1499938964844,293.1499938964844,280.3500061035156,39102.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633980751037598,1.0,0.0,0.0,3.640712738037109,3.6407370567321777,8.844353942549787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3798828125,0.0,1546.0166015625,1895.4371337890625,0.0,3060.878173828125,0.9054321646690368,1.0,0.0,3.0,1.0,0.0
18181800,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9279136657714844,0.3803809881210327,0.3428378701210022,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9524593949317932,0.4080495536327362,0.3866683542728424,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9322081208229064,0.3847537040710449,0.2698329389095306,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.874293327331543,0.3214242160320282,0.3055437505245209,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7652867436408997,0.2131913602352142,0.9666840434074402,284.8876342773437,284.95001220703125,299.8331604003906,292.9942321777344,298.1085510253906,297.2992858886719,284.89080810546875,1.0,0.5025408267974854,0.4361933767795563,0.4361933767795563,1.0,1.0,-2.7271831035614014,0.8702211380004883,1.8569618463516235,0.2539186477661133,0.8664618730545044,0.8664618730545044,0.0,103.74501037597656,78.0,49253.5625,0.0,1636.478759765625,1.0,280.0566101074219,283.2867431640625,296.0260009765625,299.23992919921875,293.1499938964844,293.1499938964844,280.3500061035156,39102.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633980751037598,1.0,0.0,0.0,3.640712738037109,3.6407370567321777,8.844353942549787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3798828125,0.0,1546.0166015625,1895.4371337890625,0.0,3060.878173828125,0.9054321646690368,1.0,0.0,3.0,1.0,0.0
18181860,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.970716953277588,0.3826740086078644,0.3441186547279358,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.99125999212265,0.4115367829799652,0.3892118632793426,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9736108779907228,0.3860275447368622,0.2701532542705536,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9125321507453918,0.3232864439487457,0.3066147267818451,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7971275448799133,0.2138230502605438,0.9665616750717164,285.02716064453125,284.95001220703125,299.9096069335937,293.002197265625,298.1364440917969,297.3041687011719,285.0255432128906,1.0,0.4955610930919647,0.4360710978507995,0.4360710978507995,1.0,1.0,-2.733296155929565,0.8722766041755676,1.8610196113586424,0.2546645998954773,0.9874851107597352,0.9874851107597352,0.0,92.1753921508789,96.0,48677.88671875,0.0,1591.4471435546875,1.0,280.3432312011719,283.43048095703125,295.97491455078125,299.0858764648437,293.1499938964844,293.1499938964844,280.04998779296875,32779.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538157939910889,1.0,0.0,0.0,3.770973682403565,3.770998239517212,9.488559271630947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.1298828125,0.0,1647.0748291015625,1895.4371337890625,0.0,2971.022705078125,0.9301077723503112,1.0,0.0,3.0,1.0,0.0
18181920,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.970716953277588,0.3826740086078644,0.3441186547279358,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.99125999212265,0.4115367829799652,0.3892118632793426,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9736108779907228,0.3860275447368622,0.2701532542705536,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9125321507453918,0.3232864439487457,0.3066147267818451,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7971275448799133,0.2138230502605438,0.9665616750717164,285.02716064453125,284.95001220703125,299.9096069335937,293.002197265625,298.1364440917969,297.3041687011719,285.0255432128906,1.0,0.4955610930919647,0.4360710978507995,0.4360710978507995,1.0,1.0,-2.733296155929565,0.8722766041755676,1.8610196113586424,0.2546645998954773,0.9874851107597352,0.9874851107597352,0.0,92.1753921508789,96.0,48677.88671875,0.0,1591.4471435546875,1.0,280.3432312011719,283.43048095703125,295.97491455078125,299.0858764648437,293.1499938964844,293.1499938964844,280.04998779296875,32779.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538157939910889,1.0,0.0,0.0,3.770973682403565,3.770998239517212,9.488559271630947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.1298828125,0.0,1647.0748291015625,1895.4371337890625,0.0,2971.022705078125,0.9301077723503112,1.0,0.0,3.0,1.0,0.0
18181980,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9750966429710388,0.3836180865764618,0.3453066647052765,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9954999089241028,0.413762629032135,0.3915462493896484,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9773933291435242,0.3864167034626007,0.2706289887428283,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9175977110862732,0.3243293762207031,0.3077898025512695,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8005198240280151,0.2140481024980545,0.9681549668312072,284.8749694824219,284.95001220703125,299.9708251953125,293.0085754394531,298.1534729003906,297.3001403808594,284.878173828125,1.0,0.4969199001789093,0.4359732568264007,0.4359732568264007,1.0,1.0,-2.7414300441741943,0.8751477599143982,1.866282343864441,0.2558660209178924,0.8749169111251831,0.8749169111251831,0.0,91.55029296875,96.0,49597.94921875,0.0,1600.2288818359375,1.0,280.0640563964844,283.264404296875,296.0492858886719,299.29443359375,293.1499938964844,293.1499938964844,280.04998779296875,38822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639123439788818,1.0,0.0,0.0,3.699865102767944,3.69989013671875,9.134085416917516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.91162109375,0.0,1610.76708984375,1895.4371337890625,0.0,3065.70263671875,0.9176555275917052,1.0,0.0,3.0,1.0,0.0
18182040,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9722387790679932,0.3838143944740295,0.3454900979995727,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.993361234664917,0.4142831563949585,0.392054945230484,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9744834303855896,0.3864701986312866,0.2706809639930725,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.914426326751709,0.3245522081851959,0.3080266714096069,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7978958487510681,0.2140683829784393,0.9684096574783324,284.8887634277344,284.95001220703125,299.9861145019531,293.0101928710937,298.15740966796875,297.2986755371094,284.8919372558594,1.0,0.4977931082248688,0.4359488189220428,0.4359488189220428,1.0,1.0,-2.74291467666626,0.8756570219993591,1.867257595062256,0.2560703158378601,0.8750842809677124,0.8750842809677124,0.0,92.45020294189452,114.0,49562.6796875,0.0,1606.5789794921875,1.0,280.0564270019531,283.2767639160156,296.0425720214844,299.27362060546875,293.1499938964844,293.1499938964844,280.3500061035156,38887.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645384311676025,1.0,0.0,0.0,3.6747217178344727,3.674746513366699,9.010361168293456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.01904296875,0.0,1582.5968017578125,1895.4371337890625,0.0,3071.575927734375,0.9128271341323853,1.0,0.0,3.0,1.0,0.0
18182100,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9619411826133728,0.3847461640834808,0.3461700975894928,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.985300362110138,0.4159038364887237,0.3934956192970276,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9640153050422668,0.386954665184021,0.270942360162735,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9038870930671692,0.3253545761108398,0.3087474405765533,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7889245748519897,0.2142750918865203,0.9694427847862244,285.0286865234375,284.95001220703125,300.0243835449219,293.01422119140625,298.1701354980469,297.2991027832031,285.0344543457031,1.0,0.5007917284965515,0.4358876645565033,0.4358876645565033,1.0,1.0,-2.7478795051574707,0.8774120807647705,1.8704675436019893,0.2567233443260193,0.970200538635254,0.970200538635254,0.0,95.68389129638672,114.0,48822.66015625,0.0,1628.9163818359375,1.0,280.3027038574219,283.42938232421875,295.98211669921875,299.0663452148437,293.1499938964844,293.1499938964844,280.3500061035156,34111.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579010367393494,1.0,0.0,0.0,3.720780849456787,3.720805168151856,9.237649578608398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.6083984375,0.0,1598.94921875,1895.4371337890625,0.0,3009.32080078125,0.921784281730652,1.0,0.0,3.0,1.0,0.0
18182160,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9490463733673096,0.3858984410762787,0.3473079204559326,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9747087359428406,0.4177211821079254,0.395310491323471,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9508289694786072,0.3876614570617676,0.2715068161487579,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.892255961894989,0.3263182342052459,0.3097692728042602,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7785096764564514,0.2145987898111343,0.971479833126068,285.035400390625,284.95001220703125,300.0626220703125,293.0182800292969,298.1846618652344,297.3021545410156,285.0342712402344,1.0,0.5048283338546753,0.4357749819755554,0.4357749819755554,1.0,1.0,-2.755779266357422,0.8801745772361755,1.8756046295166016,0.2577516138553619,1.0,1.0,0.0,99.93699645996094,132.0,49055.33984375,0.0,1660.424560546875,1.0,280.3432312011719,283.4263610839844,295.9931640625,299.1252746582031,293.1499938964844,293.1499938964844,280.04998779296875,32737.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554036617279053,1.0,0.0,0.0,3.804733991622925,3.804758787155152,9.659215720603245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.419921875,0.0,1686.7847900390625,1895.4371337890625,0.0,2985.906005859375,0.9378337264060974,1.0,0.0,3.0,1.0,0.0
18182220,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9132959246635436,0.3867338597774505,0.3488673865795135,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9424268007278442,0.4203248620033264,0.3985047042369842,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9144835472106934,0.3879371285438537,0.2722748816013336,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8628638386726379,0.3274002373218536,0.311491459608078,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7527687549591064,0.2146481871604919,0.9747450351715088,284.8916015625,284.95001220703125,300.1390075683594,293.0265808105469,298.20428466796875,297.2947692871094,284.8938903808594,1.0,0.514723002910614,0.4355495572090149,0.4355495572090149,1.0,1.0,-2.768416404724121,0.8844623565673828,1.8839540481567385,0.2594514787197113,0.8909192681312561,0.8909192681312561,0.0,112.1218719482422,150.0,50073.49609375,0.0,1736.583740234375,1.0,280.0571594238281,283.263916015625,296.0611877441406,299.3222045898437,293.1499938964844,293.1499938964844,280.3500061035156,38318.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666732907295227,1.0,0.0,0.0,3.729601621627808,3.729626893997192,9.281500297220192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.708984375,0.0,1641.2696533203125,1895.4371337890625,0.0,3091.60302734375,0.9247633814811708,1.0,0.0,3.0,1.0,0.0
18182280,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9132959246635436,0.3867338597774505,0.3488673865795135,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9424268007278442,0.4203248620033264,0.3985047042369842,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9144835472106934,0.3879371285438537,0.2722748816013336,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8628638386726379,0.3274002373218536,0.311491459608078,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7527687549591064,0.2146481871604919,0.9747450351715088,284.8916015625,284.95001220703125,300.1390075683594,293.0265808105469,298.20428466796875,297.2947692871094,284.8938903808594,1.0,0.514723002910614,0.4355495572090149,0.4355495572090149,1.0,1.0,-2.768416404724121,0.8844623565673828,1.8839540481567385,0.2594514787197113,0.8909192681312561,0.8909192681312561,0.0,112.1218719482422,150.0,50073.49609375,0.0,1736.583740234375,1.0,280.0571594238281,283.263916015625,296.0611877441406,299.3222045898437,293.1499938964844,293.1499938964844,280.3500061035156,38318.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666732907295227,1.0,0.0,0.0,3.729601621627808,3.729626893997192,9.281500297220192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.708984375,0.0,1641.2696533203125,1895.4371337890625,0.0,3091.60302734375,0.9247633814811708,1.0,0.0,3.0,1.0,0.0
18182340,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8829614520072937,0.3885418176651001,0.3506865203380584,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9092093110084534,0.4236296117305755,0.4019016027450561,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8834391236305237,0.3889713287353515,0.2731887102127075,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8366199135780334,0.3289870023727417,0.3133340775966644,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7299095392227173,0.2149771749973297,0.9782038927078248,285.0421447753906,284.95001220703125,300.2152404785156,293.0351867675781,298.2303771972656,297.2967224121094,285.0419006347656,1.0,0.5261330008506775,0.4353241622447967,0.4353241622447967,1.0,1.0,-2.782146453857422,0.8891757130622864,1.8929706811904907,0.2611367106437683,1.0,1.0,0.0,126.66332244873048,168.0,49484.91015625,0.0,1826.28955078125,1.0,280.34326171875,283.42010498046875,296.0123291015625,299.1726989746094,293.1499938964844,293.1499938964844,280.04998779296875,33316.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580229878425598,1.0,0.0,0.0,3.844115495681762,3.844141006469727,9.86020950222155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.3955078125,0.0,1738.8988037109375,1895.4371337890625,0.0,3010.46435546875,0.9467926621437072,1.0,0.0,3.0,1.0,0.0
18182400,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8829614520072937,0.3885418176651001,0.3506865203380584,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9092093110084534,0.4236296117305755,0.4019016027450561,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8834391236305237,0.3889713287353515,0.2731887102127075,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8366199135780334,0.3289870023727417,0.3133340775966644,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7299095392227173,0.2149771749973297,0.9782038927078248,285.0421447753906,284.95001220703125,300.2152404785156,293.0351867675781,298.2303771972656,297.2967224121094,285.0419006347656,1.0,0.5261330008506775,0.4353241622447967,0.4353241622447967,1.0,1.0,-2.782146453857422,0.8891757130622864,1.8929706811904907,0.2611367106437683,1.0,1.0,0.0,126.66332244873048,168.0,49484.91015625,0.0,1826.28955078125,1.0,280.34326171875,283.42010498046875,296.0123291015625,299.1726989746094,293.1499938964844,293.1499938964844,280.04998779296875,33316.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580229878425598,1.0,0.0,0.0,3.844115495681762,3.844141006469727,9.86020950222155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.3955078125,0.0,1738.8988037109375,1895.4371337890625,0.0,3010.46435546875,0.9467926621437072,1.0,0.0,3.0,1.0,0.0
18182460,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8564926981925964,0.3891502320766449,0.3522075414657593,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8822208046913147,0.4261314570903778,0.4051713943481445,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.856561005115509,0.3891388177871704,0.2740059792995453,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8134775757789612,0.3299266695976257,0.3150900602340698,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.708756148815155,0.214862436056137,0.9815136194229126,284.8930969238281,284.95001220703125,300.29119873046875,293.044189453125,298.2489929199219,297.2885437011719,284.89508056640625,1.0,0.5383812785148621,0.4349350333213806,0.4349350333213806,1.0,1.0,-2.79498291015625,0.8931700587272644,1.9018127918243408,0.2624947428703308,0.9053942561149596,0.9053942561149596,0.0,143.11831665039062,186.0,50585.5234375,0.0,1924.5604248046875,1.0,280.0567626953125,283.2502746582031,296.0794982910156,299.3718566894531,293.1499938964844,293.1499938964844,279.75,38027.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693033456802368,1.0,0.0,0.0,3.783707618713379,3.783733367919922,9.552750270813704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.85888671875,0.0,1702.798828125,1895.4371337890625,0.0,3116.275390625,0.9365601539611816,1.0,0.0,3.0,1.0,0.0
18182520,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8564926981925964,0.3891502320766449,0.3522075414657593,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8822208046913147,0.4261314570903778,0.4051713943481445,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.856561005115509,0.3891388177871704,0.2740059792995453,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8134775757789612,0.3299266695976257,0.3150900602340698,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.708756148815155,0.214862436056137,0.9815136194229126,284.8930969238281,284.95001220703125,300.29119873046875,293.044189453125,298.2489929199219,297.2885437011719,284.89508056640625,1.0,0.5383812785148621,0.4349350333213806,0.4349350333213806,1.0,1.0,-2.79498291015625,0.8931700587272644,1.9018127918243408,0.2624947428703308,0.9053942561149596,0.9053942561149596,0.0,143.11831665039062,186.0,50585.5234375,0.0,1924.5604248046875,1.0,280.0567626953125,283.2502746582031,296.0794982910156,299.3718566894531,293.1499938964844,293.1499938964844,279.75,38027.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693033456802368,1.0,0.0,0.0,3.783707618713379,3.783733367919922,9.552750270813704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.85888671875,0.0,1702.798828125,1895.4371337890625,0.0,3116.275390625,0.9365601539611816,1.0,0.0,3.0,1.0,0.0
18182580,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8337238430976868,0.3894394934177398,0.3530557155609131,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8587815761566162,0.4283360838890075,0.4078943431377411,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8335050344467163,0.3889675140380859,0.2743677794933319,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7909537553787231,0.3305558264255523,0.3163585662841797,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6876123547554016,0.2144480645656585,0.9829850792884828,284.87713623046875,284.95001220703125,300.3668518066406,293.0537109375,298.265625,297.2780456542969,284.8806457519531,1.0,0.5506383776664734,0.4345459043979645,0.4345459043979645,1.0,1.0,-2.80300235748291,0.8953245878219604,1.90767788887024,0.262978047132492,0.8242577910423279,0.8242577910423279,0.0,160.923095703125,174.0,50776.52734375,0.0,2022.370849609375,1.0,279.7579345703125,283.21661376953125,296.0738525390625,299.3951721191406,293.1499938964844,293.1499938964844,280.04998779296875,41952.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765313625335693,1.0,0.0,0.0,3.505561351776123,3.505584955215454,8.199897933991451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.81005859375,0.0,1421.1063232421875,1895.4371337890625,0.0,3184.066162109375,0.8788912892341614,1.0,0.0,3.0,1.0,0.0
18182640,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8337238430976868,0.3894394934177398,0.3530557155609131,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8587815761566162,0.4283360838890075,0.4078943431377411,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8335050344467163,0.3889675140380859,0.2743677794933319,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7909537553787231,0.3305558264255523,0.3163585662841797,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6876123547554016,0.2144480645656585,0.9829850792884828,284.87713623046875,284.95001220703125,300.3668518066406,293.0537109375,298.265625,297.2780456542969,284.8806457519531,1.0,0.5506383776664734,0.4345459043979645,0.4345459043979645,1.0,1.0,-2.80300235748291,0.8953245878219604,1.90767788887024,0.262978047132492,0.8242577910423279,0.8242577910423279,0.0,160.923095703125,174.0,50776.52734375,0.0,2022.370849609375,1.0,279.7579345703125,283.21661376953125,296.0738525390625,299.3951721191406,293.1499938964844,293.1499938964844,280.04998779296875,41952.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765313625335693,1.0,0.0,0.0,3.505561351776123,3.505584955215454,8.199897933991451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.81005859375,0.0,1421.1063232421875,1895.4371337890625,0.0,3184.066162109375,0.8788912892341614,1.0,0.0,3.0,1.0,0.0
18182700,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8297733068466187,0.3902527689933777,0.3536485135555267,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8550135493278503,0.4299380779266357,0.4093263745307922,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.829357922077179,0.3894259929656982,0.2746170163154602,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7869097590446472,0.3312568962574005,0.3169903457164764,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6835547089576721,0.2144914865493774,0.9833078384399414,285.0109558105469,284.95001220703125,300.4045104980469,293.0586853027344,298.2782592773437,297.2792053222656,285.0149230957031,1.0,0.5530211925506592,0.4343513548374176,0.4343513548374176,1.0,1.0,-2.806881904602051,0.8963513970375061,1.9105304479599,0.2631841897964477,0.9109389185905457,0.9109389185905457,0.0,164.84732055664062,174.0,50085.0625,0.0,2047.444091796875,1.0,279.99810791015625,283.35992431640625,296.0111083984375,299.17730712890625,293.1499938964844,293.1499938964844,280.04998779296875,35103.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680818676948547,1.0,0.0,0.0,3.552453994750977,3.5524768829345703,8.420739163739199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.751953125,0.0,1420.80078125,1895.4371337890625,0.0,3104.81689453125,0.8852051496505737,1.0,0.0,3.0,1.0,0.0
18182760,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8295579552650452,0.3912160396575928,0.3545254468917846,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8552114963531494,0.4316959381103515,0.4109761118888855,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8289139866828918,0.3900646865367889,0.2750535309314728,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7866883277893066,0.3321024775505066,0.3177809119224548,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6829283237457275,0.2146627753973007,0.9840323328971864,285.009033203125,284.95001220703125,300.4420471191406,293.0638122558594,298.2922668457031,297.28228759765625,285.0079650878906,1.0,0.5541245341300964,0.4341780543327331,0.4341780543327331,1.0,1.0,-2.812263250350952,0.8979918956756592,1.914271354675293,0.2636643648147583,0.930797517299652,0.930797517299652,0.0,165.8014678955078,162.0,50263.7421875,0.0,2060.80615234375,1.0,280.0418701171875,283.35260009765625,296.0248413085937,299.23211669921875,293.1499938964844,293.1499938964844,279.75,33434.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642762899398804,1.0,0.0,0.0,3.62990927696228,3.629932641983032,8.791942036623368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.490234375,0.0,1491.84228515625,1895.4371337890625,0.0,3069.11669921875,0.8988827466964722,1.0,0.0,3.0,1.0,0.0
18182820,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8329153060913086,0.3918885886669159,0.3553256690502167,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600060939788818,0.4343452453613281,0.4135842025279999,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8320052623748779,0.390407919883728,0.2753956913948059,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7904709577560425,0.333123117685318,0.3188175857067108,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6854833960533142,0.2145944386720657,0.9837914109230042,284.9069519042969,284.95001220703125,300.5167541503906,293.0746765136719,298.3121643066406,297.2772521972656,284.9094543457031,1.0,0.5531836152076721,0.4338314533233642,0.4338314533233642,1.0,1.0,-2.8177359104156494,0.8992603421211243,1.9184755086898804,0.2639152705669403,0.8418794870376587,0.8418794870376587,0.0,163.58822631835938,150.0,50909.12109375,0.0,2059.140869140625,1.0,279.7579040527344,283.23486328125,296.09552001953125,299.40997314453125,293.1499938964844,293.1499938964844,280.04998779296875,39164.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726480007171631,1.0,0.0,0.0,3.4974963665008545,3.497519493103028,8.162211315720924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.76123046875,0.0,1392.7142333984375,1895.4371337890625,0.0,3147.648681640625,0.8742952942848206,1.0,0.0,3.0,1.0,0.0
18182880,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8329153060913086,0.3918885886669159,0.3553256690502167,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8600060939788818,0.4343452453613281,0.4135842025279999,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8320052623748779,0.390407919883728,0.2753956913948059,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7904709577560425,0.333123117685318,0.3188175857067108,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6854833960533142,0.2145944386720657,0.9837914109230042,284.9069519042969,284.95001220703125,300.5167541503906,293.0746765136719,298.3121643066406,297.2772521972656,284.9094543457031,1.0,0.5531836152076721,0.4338314533233642,0.4338314533233642,1.0,1.0,-2.8177359104156494,0.8992603421211243,1.9184755086898804,0.2639152705669403,0.8418794870376587,0.8418794870376587,0.0,163.58822631835938,150.0,50909.12109375,0.0,2059.140869140625,1.0,279.7579040527344,283.23486328125,296.09552001953125,299.40997314453125,293.1499938964844,293.1499938964844,280.04998779296875,39164.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726480007171631,1.0,0.0,0.0,3.4974963665008545,3.497519493103028,8.162211315720924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.76123046875,0.0,1392.7142333984375,1895.4371337890625,0.0,3147.648681640625,0.8742952942848206,1.0,0.0,3.0,1.0,0.0
18182940,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8419627547264099,0.3935490846633911,0.3562870323657989,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.871036171913147,0.4377569556236267,0.416292130947113,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8407115936279297,0.3915514349937439,0.2758105397224426,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8000434637069702,0.3347367346286773,0.3198811411857605,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6931905150413513,0.2149483412504196,0.9834306240081788,285.0184020996094,284.95001220703125,300.5909118652344,293.0863342285156,298.3381652832031,297.2813720703125,285.0171813964844,1.0,0.5496364235877991,0.4334848523139953,0.4334848523139953,1.0,1.0,-2.8234829902648926,0.900644063949585,1.9228390455245967,0.264032244682312,0.947055459022522,0.947055459022522,0.0,156.9256591796875,138.0,50456.09375,0.0,2036.5023193359373,1.0,280.0413513183594,283.3526611328125,296.05877685546875,299.2769470214844,293.1499938964844,293.1499938964844,279.75,32686.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631290793418884,1.0,0.0,0.0,3.6435751914978014,3.643598556518554,8.85826636931597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88720703125,0.0,1501.2847900390625,1895.4371337890625,0.0,3058.35498046875,0.9015079736709596,1.0,0.0,3.0,1.0,0.0
18183000,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8419627547264099,0.3935490846633911,0.3562870323657989,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.871036171913147,0.4377569556236267,0.416292130947113,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8407115936279297,0.3915514349937439,0.2758105397224426,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8000434637069702,0.3347367346286773,0.3198811411857605,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6931905150413513,0.2149483412504196,0.9834306240081788,285.0184020996094,284.95001220703125,300.5909118652344,293.0863342285156,298.3381652832031,297.2813720703125,285.0171813964844,1.0,0.5496364235877991,0.4334848523139953,0.4334848523139953,1.0,1.0,-2.8234829902648926,0.900644063949585,1.9228390455245967,0.264032244682312,0.947055459022522,0.947055459022522,0.0,156.9256591796875,138.0,50456.09375,0.0,2036.5023193359373,1.0,280.0413513183594,283.3526611328125,296.05877685546875,299.2769470214844,293.1499938964844,293.1499938964844,279.75,32686.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631290793418884,1.0,0.0,0.0,3.6435751914978014,3.643598556518554,8.85826636931597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.88720703125,0.0,1501.2847900390625,1895.4371337890625,0.0,3058.35498046875,0.9015079736709596,1.0,0.0,3.0,1.0,0.0
