time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8541203141212463,0.3940902054309845,0.3567385971546173,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8856855034828186,0.4404125809669494,0.4186669290065765,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8526259064674377,0.3918856680393219,0.2759706676006317,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8125166296958923,0.3357714414596557,0.3206935226917267,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7037056088447571,0.2149637937545776,0.9824442863464355,284.9007568359375,284.95001220703125,300.66436767578125,293.0989685058594,298.35723876953125,297.27587890625,284.90338134765625,1.0,0.5445770621299744,0.4331768751144409,0.4331768751144409,1.0,1.0,-2.826870918273926,0.9012052416801452,1.9256657361984253,0.2640077173709869,0.8484822511672974,0.8484822511672974,0.0,148.32989501953125,126.0,51162.8359375,0.0,2000.60205078125,1.0,279.7576599121094,283.2203063964844,296.1265869140625,299.4584045410156,293.1499938964844,293.1499938964844,280.04998779296875,38937.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728686571121216,1.0,0.0,0.0,3.5291061401367188,3.5291295051574707,8.310415751111577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.7734375,0.0,1424.0321044921875,1895.4371337890625,0.0,3149.71875,0.8809351325035095,1.0,0.0,3.0,1.0,0.0
18183120,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8541203141212463,0.3940902054309845,0.3567385971546173,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8856855034828186,0.4404125809669494,0.4186669290065765,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8526259064674377,0.3918856680393219,0.2759706676006317,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8125166296958923,0.3357714414596557,0.3206935226917267,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7037056088447571,0.2149637937545776,0.9824442863464355,284.9007568359375,284.95001220703125,300.66436767578125,293.0989685058594,298.35723876953125,297.27587890625,284.90338134765625,1.0,0.5445770621299744,0.4331768751144409,0.4331768751144409,1.0,1.0,-2.826870918273926,0.9012052416801452,1.9256657361984253,0.2640077173709869,0.8484822511672974,0.8484822511672974,0.0,148.32989501953125,126.0,51162.8359375,0.0,2000.60205078125,1.0,279.7576599121094,283.2203063964844,296.1265869140625,299.4584045410156,293.1499938964844,293.1499938964844,280.04998779296875,38937.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728686571121216,1.0,0.0,0.0,3.5291061401367188,3.5291295051574707,8.310415751111577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.7734375,0.0,1424.0321044921875,1895.4371337890625,0.0,3149.71875,0.8809351325035095,1.0,0.0,3.0,1.0,0.0
18183180,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8687910437583923,0.3954973816871643,0.3573415577411651,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9026278257369996,0.4434535801410675,0.4209055602550506,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8669899106025696,0.3929094672203064,0.2762133479118347,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8260301351547241,0.3372134864330292,0.3214859366416931,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7156299948692322,0.2153300791978836,0.9816877245903016,285.02069091796875,284.95001220703125,300.7284240722656,293.1109313964844,298.3796691894531,297.2794494628906,285.0193786621094,1.0,0.5393558144569397,0.4329058527946472,0.4329058527946472,1.0,1.0,-2.830613851547241,0.9020017981529236,1.9286119937896729,0.2639384865760803,0.9513614177703856,0.9513614177703856,0.0,139.33795166015625,126.0,50628.609375,0.0,1963.281494140625,1.0,280.0370483398437,283.3471984863281,296.0801696777344,299.3042907714844,293.1499938964844,293.1499938964844,280.04998779296875,32679.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638384342193604,1.0,0.0,0.0,3.656568765640259,3.6565921306610094,8.921559242480726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.26708984375,0.0,1515.602783203125,1895.4371337890625,0.0,3065.00927734375,0.9043951630592346,1.0,0.0,3.0,1.0,0.0
18183240,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8712046146392822,0.3956876099109649,0.3574819266796112,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9053765535354614,0.4438746273517608,0.4212602376937866,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8693534731864929,0.3930576741695404,0.2762861549854278,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8281703591346741,0.3374185562133789,0.3216337263584137,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7174568772315979,0.2153909355401992,0.9817200303077698,285.0166931152344,284.95001220703125,300.7370910644531,293.1126403808594,298.3827514648437,297.2799987792969,285.0155029296875,1.0,0.5386280417442322,0.4328688979148865,0.4328688979148865,1.0,1.0,-2.831512928009033,0.902256190776825,1.929256796836853,0.2640014886856079,0.9542153477668762,0.9542153477668762,0.0,138.01229858398438,114.0,50676.1171875,0.0,1958.328369140625,1.0,280.0415954589844,283.3431091308594,296.0869140625,299.3196716308594,293.1499938964844,293.1499938964844,279.75,32739.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636587858200073,1.0,0.0,0.0,3.670215368270874,3.670238971710205,8.988275794763467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.9013671875,0.0,1531.24609375,1895.4371337890625,0.0,3063.32373046875,0.9075401425361632,1.0,0.0,3.0,1.0,0.0
18183300,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.881483793258667,0.3960418105125427,0.357868492603302,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9178326725959778,0.4453191459178924,0.4226015508174896,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8794772028923035,0.3933485448360443,0.2764850854873657,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8372921347618103,0.3380334675312042,0.3221503496170044,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7250322103500366,0.2154926359653473,0.9816009402275084,284.87890625,284.95001220703125,300.7731628417969,293.11993408203125,298.3930358886719,297.278564453125,284.8734741210937,1.0,0.5355024933815002,0.4327149093151092,0.4327149093151092,1.0,1.0,-2.834311485290528,0.9029536843299866,1.931357741355896,0.264158546924591,0.8634617924690247,0.8634617924690247,0.0,132.5601348876953,114.0,51636.3203125,0.0,1936.47900390625,1.0,279.7969665527344,283.1846923828125,296.156982421875,299.55126953125,293.1499938964844,293.1499938964844,279.75,36870.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706894516944885,1.0,0.0,0.0,3.652663469314575,3.652687549591065,8.902512718123035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.892578125,0.0,1542.6551513671875,1895.4371337890625,0.0,3129.278076171875,0.9042084217071532,1.0,0.0,3.0,1.0,0.0
18183360,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8917287588119507,0.3961261808872223,0.3577948808670044,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9308885931968688,0.4465854167938232,0.4236107766628265,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.889675498008728,0.3934391140937805,0.2764210402965545,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8465520143508911,0.3384928107261657,0.3224053382873535,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7324635982513428,0.21548393368721,0.9806930422782898,284.89666748046875,284.95001220703125,300.8089904785156,293.12750244140625,298.4015197753906,297.2748107910156,284.89971923828125,1.0,0.5321628451347351,0.4325744807720184,0.4325744807720184,1.0,1.0,-2.8345768451690674,0.9027246236801147,1.931852102279663,0.2639290690422058,0.8523271083831787,0.8523271083831787,0.0,127.3091049194336,102.0,51395.40234375,0.0,1911.52294921875,1.0,279.7574462890625,283.2090759277344,296.1553039550781,299.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,39061.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733497858047485,1.0,0.0,0.0,3.555799961090088,3.555823802947998,8.436609846285137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.626953125,0.0,1453.1865234375,1895.4371337890625,0.0,3154.23095703125,0.8868408799171448,1.0,0.0,3.0,1.0,0.0
18183420,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9198452830314636,0.3975832760334015,0.358355700969696,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9628419876098632,0.4501177668571472,0.4262140095233917,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173165559768676,0.3946691155433655,0.2767362296581268,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8713112473487854,0.3401858210563659,0.3233359158039093,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7521200776100159,0.2159914225339889,0.9800971150398254,285.0176086425781,284.95001220703125,300.8800048828125,293.1437072753906,298.4267272949219,297.2792358398437,285.0165100097656,1.0,0.5253738760948181,0.432293564081192,0.432293564081192,1.0,1.0,-2.8391530513763428,0.9038106203079224,1.9353424310684204,0.2639419436454773,0.9608107209205629,0.9608107209205629,0.0,115.78478240966795,90.0,50901.23046875,0.0,1863.03466796875,1.0,280.0417785644531,283.3366394042969,296.11749267578125,299.36376953125,293.1499938964844,293.1499938964844,279.75,32800.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640141487121582,1.0,0.0,0.0,3.693893194198608,3.693917036056519,9.10462233605358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6416015625,0.0,1558.324462890625,1895.4371337890625,0.0,3066.6572265625,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
18183480,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9198452830314636,0.3975832760334015,0.358355700969696,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9628419876098632,0.4501177668571472,0.4262140095233917,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173165559768676,0.3946691155433655,0.2767362296581268,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8713112473487854,0.3401858210563659,0.3233359158039093,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7521200776100159,0.2159914225339889,0.9800971150398254,285.0176086425781,284.95001220703125,300.8800048828125,293.1437072753906,298.4267272949219,297.2792358398437,285.0165100097656,1.0,0.5253738760948181,0.432293564081192,0.432293564081192,1.0,1.0,-2.8391530513763428,0.9038106203079224,1.9353424310684204,0.2639419436454773,0.9608107209205629,0.9608107209205629,0.0,115.78478240966795,90.0,50901.23046875,0.0,1863.03466796875,1.0,280.0417785644531,283.3366394042969,296.11749267578125,299.36376953125,293.1499938964844,293.1499938964844,279.75,32800.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640141487121582,1.0,0.0,0.0,3.693893194198608,3.693917036056519,9.10462233605358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.6416015625,0.0,1558.324462890625,1895.4371337890625,0.0,3066.6572265625,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
18183540,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9559178352355956,0.3978974521160126,0.3585307896137237,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9938966035842896,0.4528732895851135,0.428587406873703,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9534791707992554,0.3950945734977722,0.2768858075141907,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9025168418884276,0.3412903547286987,0.3241144716739654,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7774462699890137,0.2161478102207183,0.9792518019676208,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.4452819824219,297.2746276855469,284.8986511230469,1.0,0.5183991193771362,0.432012677192688,0.432012677192688,1.0,1.0,-2.842323064804077,0.904350519180298,1.9379725456237795,0.26389080286026,0.8577620387077332,0.8577620387077332,0.0,104.39324188232422,108.0,51658.76171875,0.0,1812.824951171875,1.0,279.7572631835937,283.2002868652344,296.1885070800781,299.5501708984375,293.1499938964844,293.1499938964844,280.04998779296875,38959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873623788356781,1.0,0.0,0.0,3.5831856727600098,3.583209753036499,8.567062650399748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.49658203125,0.0,1481.8343505859375,1895.4371337890625,0.0,3156.800537109375,0.8928560018539429,1.0,0.0,3.0,1.0,0.0
18183600,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9559178352355956,0.3978974521160126,0.3585307896137237,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9938966035842896,0.4528732895851135,0.428587406873703,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9534791707992554,0.3950945734977722,0.2768858075141907,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9025168418884276,0.3412903547286987,0.3241144716739654,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7774462699890137,0.2161478102207183,0.9792518019676208,284.8959045410156,284.95001220703125,300.95001220703125,293.16131591796875,298.4452819824219,297.2746276855469,284.8986511230469,1.0,0.5183991193771362,0.432012677192688,0.432012677192688,1.0,1.0,-2.842323064804077,0.904350519180298,1.9379725456237795,0.26389080286026,0.8577620387077332,0.8577620387077332,0.0,104.39324188232422,108.0,51658.76171875,0.0,1812.824951171875,1.0,279.7572631835937,283.2002868652344,296.1885070800781,299.5501708984375,293.1499938964844,293.1499938964844,280.04998779296875,38959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873623788356781,1.0,0.0,0.0,3.5831856727600098,3.583209753036499,8.567062650399748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.49658203125,0.0,1481.8343505859375,1895.4371337890625,0.0,3156.800537109375,0.8928560018539429,1.0,0.0,3.0,1.0,0.0
18183660,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9574715495109558,0.3992296755313873,0.359409749507904,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9962027668952942,0.4564326405525207,0.4316694438457489,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.955031394958496,0.3963406682014465,0.2775497436523437,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9045233726501464,0.342987984418869,0.3255073428153991,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7784642577171326,0.2166760265827179,0.9809532165527344,285.0235900878906,284.95001220703125,301.0203552246094,293.18084716796875,298.4706420898437,297.2790832519531,285.02203369140625,1.0,0.520499050617218,0.4317430853843689,0.4317430853843689,1.0,1.0,-2.8515868186950684,0.9072322845458984,1.9443544149398804,0.2645533978939056,0.9719294309616088,0.9719294309616088,0.0,104.51372528076172,126.0,51208.99609375,0.0,1827.9208984375,1.0,280.0428466796875,283.333251953125,296.1537475585937,299.41705322265625,293.1499938964844,293.1499938964844,279.75,32669.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864199697971344,1.0,0.0,0.0,3.722002267837525,3.7220263481140137,9.243715339835036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.291015625,0.0,1589.3487548828125,1895.4371337890625,0.0,3068.39794921875,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
18183720,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9574715495109558,0.3992296755313873,0.359409749507904,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9962027668952942,0.4564326405525207,0.4316694438457489,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.955031394958496,0.3963406682014465,0.2775497436523437,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9045233726501464,0.342987984418869,0.3255073428153991,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7784642577171326,0.2166760265827179,0.9809532165527344,285.0235900878906,284.95001220703125,301.0203552246094,293.18084716796875,298.4706420898437,297.2790832519531,285.02203369140625,1.0,0.520499050617218,0.4317430853843689,0.4317430853843689,1.0,1.0,-2.8515868186950684,0.9072322845458984,1.9443544149398804,0.2645533978939056,0.9719294309616088,0.9719294309616088,0.0,104.51372528076172,126.0,51208.99609375,0.0,1827.9208984375,1.0,280.0428466796875,283.333251953125,296.1537475585937,299.41705322265625,293.1499938964844,293.1499938964844,279.75,32669.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864199697971344,1.0,0.0,0.0,3.722002267837525,3.7220263481140137,9.243715339835036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.291015625,0.0,1589.3487548828125,1895.4371337890625,0.0,3068.39794921875,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
18183780,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.933426320552826,0.3992858231067657,0.3601245582103729,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9792720675468444,0.4590941667556762,0.434757798910141,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.930991530418396,0.3966618776321411,0.2782206535339355,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8844102025032043,0.3439841568470001,0.3269826769828796,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7610428333282471,0.2167325168848037,0.9834444522857666,284.89715576171875,284.95001220703125,301.09228515625,293.2025756835937,298.4896850585937,297.27349853515625,284.9000244140625,1.0,0.5273023247718811,0.4314734935760498,0.4314734935760498,1.0,1.0,-2.861737966537476,0.910425066947937,1.9513128995895384,0.2655784785747528,0.8686192631721497,0.8686192631721497,0.0,112.62523651123048,144.0,52131.59765625,0.0,1883.4912109375,1.0,279.7568054199219,283.19012451171875,296.2319030761719,299.6196594238281,293.1499938964844,293.1499938964844,280.04998779296875,38668.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742200136184692,1.0,0.0,0.0,3.626120567321777,3.6261448860168457,8.773599233791174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.41796875,0.0,1526.6021728515625,1895.4371337890625,0.0,3162.39208984375,0.9019898772239684,1.0,0.0,3.0,1.0,0.0
18183840,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.933426320552826,0.3992858231067657,0.3601245582103729,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9792720675468444,0.4590941667556762,0.434757798910141,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.930991530418396,0.3966618776321411,0.2782206535339355,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8844102025032043,0.3439841568470001,0.3269826769828796,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7610428333282471,0.2167325168848037,0.9834444522857666,284.89715576171875,284.95001220703125,301.09228515625,293.2025756835937,298.4896850585937,297.27349853515625,284.9000244140625,1.0,0.5273023247718811,0.4314734935760498,0.4314734935760498,1.0,1.0,-2.861737966537476,0.910425066947937,1.9513128995895384,0.2655784785747528,0.8686192631721497,0.8686192631721497,0.0,112.62523651123048,144.0,52131.59765625,0.0,1883.4912109375,1.0,279.7568054199219,283.19012451171875,296.2319030761719,299.6196594238281,293.1499938964844,293.1499938964844,280.04998779296875,38668.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742200136184692,1.0,0.0,0.0,3.626120567321777,3.6261448860168457,8.773599233791174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.41796875,0.0,1526.6021728515625,1895.4371337890625,0.0,3162.39208984375,0.9019898772239684,1.0,0.0,3.0,1.0,0.0
18183900,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9173499941825868,0.399678885936737,0.360417902469635,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9662874341011048,0.4607046544551849,0.4362775683403015,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9150949120521544,0.3970979154109955,0.2785255908966064,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8714829683303833,0.3446678221225738,0.3276898264884949,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7501312494277954,0.2168481200933456,0.9845656156539916,285.02984619140625,284.95001220703125,301.12872314453125,293.2142028808594,298.50146484375,297.2737731933594,285.0344543457031,1.0,0.5317389369010925,0.4313386976718902,0.4313386976718902,1.0,1.0,-2.866475820541382,0.9119003415107728,1.954575538635254,0.2659391462802887,0.9608348608016968,0.9608348608016968,0.0,118.44293212890624,144.0,51441.84765625,0.0,1919.49609375,1.0,280.00164794921875,283.3348693847656,296.1820373535156,299.4241943359375,293.1499938964844,293.1499938964844,280.04998779296875,33851.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677259087562561,1.0,0.0,0.0,3.679167747497559,3.679191827774048,9.032177672452236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.85107421875,0.0,1549.6607666015625,1895.4371337890625,0.0,3101.477783203125,0.9122122526168824,1.0,0.0,3.0,1.0,0.0
18183960,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.903165876865387,0.4002939462661743,0.3611526191234588,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9528440237045288,0.462493747472763,0.4381566345691681,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.901183784008026,0.3977308273315429,0.2791069149971008,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8595587015151978,0.3454985618591308,0.3286745846271515,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7401522397994995,0.2170654684305191,0.986542284488678,285.0302124023437,284.95001220703125,301.1654663085937,293.22625732421875,298.5148010253906,297.2762756347656,285.0288391113281,1.0,0.536784291267395,0.4311217665672302,0.4311217665672302,1.0,1.0,-2.873872756958008,0.9141937494277954,1.9596788883209229,0.2665502727031708,0.9892231225967408,0.9892231225967408,0.0,124.73381042480467,162.0,51707.85546875,0.0,1962.255126953125,1.0,280.0429382324219,283.32769775390625,296.2016906738281,299.4945068359375,293.1499938964844,293.1499938964844,279.75,32609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653314709663391,1.0,0.0,0.0,3.7645983695983887,3.764622926712036,9.456503562432772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6162109375,0.0,1638.275634765625,1895.4371337890625,0.0,3079.014892578125,0.9286541938781738,1.0,0.0,3.0,1.0,0.0
18184020,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8751452565193176,0.4000389277935028,0.3618562221527099,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9217787981033324,0.4649763703346252,0.4413623809814453,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8734806776046753,0.3978743851184845,0.2798623740673065,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8353297710418701,0.3463039100170135,0.3302508890628814,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7195271849632263,0.2169188559055328,0.9894418716430664,284.8943176269531,284.95001220703125,301.2395935058594,293.25164794921875,298.533203125,297.2694396972656,284.8970642089844,1.0,0.5477454662322998,0.4306878745555877,0.4306878745555877,1.0,1.0,-2.8848671913146973,0.9173052310943604,1.9675620794296265,0.2673220932483673,0.881460428237915,0.881460428237915,0.0,139.81173706054688,180.0,52715.0234375,0.0,2054.37646484375,1.0,279.75640869140625,283.1739807128906,296.2828369140625,299.7060852050781,293.1499938964844,293.1499938964844,280.04998779296875,38431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756983876228333,1.0,0.0,0.0,3.683621406555176,3.6836462020874015,9.054057841240136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.09765625,0.0,1589.2608642578125,1895.4371337890625,0.0,3176.255859375,0.9144999980926514,1.0,0.0,3.0,1.0,0.0
18184080,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8751452565193176,0.4000389277935028,0.3618562221527099,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9217787981033324,0.4649763703346252,0.4413623809814453,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8734806776046753,0.3978743851184845,0.2798623740673065,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8353297710418701,0.3463039100170135,0.3302508890628814,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7195271849632263,0.2169188559055328,0.9894418716430664,284.8943176269531,284.95001220703125,301.2395935058594,293.25164794921875,298.533203125,297.2694396972656,284.8970642089844,1.0,0.5477454662322998,0.4306878745555877,0.4306878745555877,1.0,1.0,-2.8848671913146973,0.9173052310943604,1.9675620794296265,0.2673220932483673,0.881460428237915,0.881460428237915,0.0,139.81173706054688,180.0,52715.0234375,0.0,2054.37646484375,1.0,279.75640869140625,283.1739807128906,296.2828369140625,299.7060852050781,293.1499938964844,293.1499938964844,280.04998779296875,38431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756983876228333,1.0,0.0,0.0,3.683621406555176,3.6836462020874015,9.054057841240136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.09765625,0.0,1589.2608642578125,1895.4371337890625,0.0,3176.255859375,0.9144999980926514,1.0,0.0,3.0,1.0,0.0
18184140,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8515867590904236,0.4007918536663055,0.3627856373786926,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8962335586547852,0.4682379066944122,0.4447729885578155,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8502117991447449,0.3988051414489746,0.2807576358318329,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8147414922714233,0.3476613461971283,0.3319411277770996,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6997777223587036,0.2170749902725219,0.9924622774124146,285.0336303710937,284.95001220703125,301.3144226074219,293.2784729003906,298.5578308105469,297.271240234375,285.0324401855469,1.0,0.5594017505645752,0.4302539825439453,0.4302539825439453,1.0,1.0,-2.89681363105774,0.9207802414894104,1.9760334491729736,0.2680408656597137,1.0,1.0,0.0,156.08462524414062,198.0,52229.23046875,0.0,2154.719482421875,1.0,280.04351806640625,283.3187255859375,296.2543640136719,299.5802307128906,293.1499938964844,293.1499938964844,279.75,32798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669028878211975,1.0,0.0,0.0,3.813246011734009,3.8132710456848153,9.702483794171712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0341796875,0.0,1697.4599609375,1895.4371337890625,0.0,3093.7568359375,0.9396662712097168,1.0,0.0,3.0,1.0,0.0
18184200,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8515867590904236,0.4007918536663055,0.3627856373786926,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8962335586547852,0.4682379066944122,0.4447729885578155,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8502117991447449,0.3988051414489746,0.2807576358318329,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8147414922714233,0.3476613461971283,0.3319411277770996,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6997777223587036,0.2170749902725219,0.9924622774124146,285.0336303710937,284.95001220703125,301.3144226074219,293.2784729003906,298.5578308105469,297.271240234375,285.0324401855469,1.0,0.5594017505645752,0.4302539825439453,0.4302539825439453,1.0,1.0,-2.89681363105774,0.9207802414894104,1.9760334491729736,0.2680408656597137,1.0,1.0,0.0,156.08462524414062,198.0,52229.23046875,0.0,2154.719482421875,1.0,280.04351806640625,283.3187255859375,296.2543640136719,299.5802307128906,293.1499938964844,293.1499938964844,279.75,32798.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669028878211975,1.0,0.0,0.0,3.813246011734009,3.8132710456848153,9.702483794171712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0341796875,0.0,1697.4599609375,1895.4371337890625,0.0,3093.7568359375,0.9396662712097168,1.0,0.0,3.0,1.0,0.0
18184260,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8312456011772156,0.40031498670578,0.3633835613727569,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8747762441635132,0.4705972671508789,0.4479632079601288,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8302174210548401,0.3988384306430816,0.2815086543560028,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7948572635650635,0.3483348190784454,0.3334901034832001,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6812549233436584,0.2167837917804718,0.9951584935188292,284.8929748535156,284.95001220703125,301.3896179199219,293.3064880371094,298.575927734375,297.26397705078125,284.89508056640625,1.0,0.571384847164154,0.4297398328781128,0.4297398328781128,1.0,1.0,-2.9073808193206787,0.9235285520553588,1.98385226726532,0.2685494124889374,0.8948690891265869,0.8948690891265869,0.0,173.61590576171875,186.0,53288.5078125,0.0,2259.697265625,1.0,279.7569885253906,283.1590881347656,296.3367614746094,299.7953186035156,293.1499938964844,293.1499938964844,280.04998779296875,38194.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771443367004395,1.0,0.0,0.0,3.741219997406006,3.741245269775391,9.33941748826328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.03369140625,0.0,1653.8702392578125,1895.4371337890625,0.0,3189.813232421875,0.927174150943756,1.0,0.0,3.0,1.0,0.0
18184320,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8312456011772156,0.40031498670578,0.3633835613727569,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8747762441635132,0.4705972671508789,0.4479632079601288,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8302174210548401,0.3988384306430816,0.2815086543560028,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7948572635650635,0.3483348190784454,0.3334901034832001,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6812549233436584,0.2167837917804718,0.9951584935188292,284.8929748535156,284.95001220703125,301.3896179199219,293.3064880371094,298.575927734375,297.26397705078125,284.89508056640625,1.0,0.571384847164154,0.4297398328781128,0.4297398328781128,1.0,1.0,-2.9073808193206787,0.9235285520553588,1.98385226726532,0.2685494124889374,0.8948690891265869,0.8948690891265869,0.0,173.61590576171875,186.0,53288.5078125,0.0,2259.697265625,1.0,279.7569885253906,283.1590881347656,296.3367614746094,299.7953186035156,293.1499938964844,293.1499938964844,280.04998779296875,38194.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771443367004395,1.0,0.0,0.0,3.741219997406006,3.741245269775391,9.33941748826328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.03369140625,0.0,1653.8702392578125,1895.4371337890625,0.0,3189.813232421875,0.927174150943756,1.0,0.0,3.0,1.0,0.0
18184380,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8264265656471252,0.4008910357952118,0.3637100458145141,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8708145022392273,0.4736611247062683,0.450726568698883,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8256198167800903,0.3996752202510834,0.2819977402687073,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7904214859008789,0.3495588898658752,0.3345953524112701,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.676629900932312,0.2168445289134979,0.9955730438232422,285.03521728515625,284.95001220703125,301.4619140625,293.3343200683594,298.5990295410156,297.2657470703125,285.0346374511719,1.0,0.574444055557251,0.4292462170124054,0.4292462170124054,1.0,1.0,-2.9135076999664307,0.9246563911437988,1.9888511896133425,0.2682999968528747,1.0,1.0,0.0,178.58680725097656,186.0,52625.8125,0.0,2295.10595703125,1.0,280.0421142578125,283.3105773925781,296.3081359863281,299.6596984863281,293.1499938964844,293.1499938964844,280.04998779296875,33391.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683062195777893,1.0,0.0,0.0,3.848544120788574,3.848569631576538,9.882941185423988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.68359375,0.0,1744.9017333984375,1895.4371337890625,0.0,3106.921875,0.9478549957275392,1.0,0.0,3.0,1.0,0.0
18184440,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8264593482017517,0.4009205102920532,0.3637408316135406,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8709098696708679,0.4737939536571502,0.4508541524410248,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8256586194038391,0.3997167944908142,0.2820282876491546,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7904773354530334,0.3496155738830566,0.3346499502658844,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6766486167907715,0.2168526649475097,0.9956080317497252,285.03466796875,284.95001220703125,301.4649353027344,293.33551025390625,298.6000366210937,297.2658996582031,285.0341491699219,1.0,0.5744757056236267,0.4292256534099579,0.4292256534099579,1.0,1.0,-2.9138424396514893,0.9247328639030457,1.9891096353530884,0.2683038115501404,1.0,1.0,0.0,178.58914184570312,174.0,52636.92578125,0.0,2295.70654296875,1.0,280.0432434082031,283.3099670410156,296.3108825683594,299.6650695800781,293.1499938964844,293.1499938964844,279.75,33449.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682591915130615,1.0,0.0,0.0,3.851475715637207,3.85150146484375,9.898003554553725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.5625,0.0,1748.9515380859375,1895.4371337890625,0.0,3106.48046875,0.948563277721405,1.0,0.0,3.0,1.0,0.0
18184500,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8274425268173218,0.4008608162403106,0.3639349341392517,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8728134036064148,0.4751288890838623,0.4522947669029236,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8267523646354675,0.3999122977256775,0.2823010385036468,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.791832685470581,0.3500826358795166,0.3352184295654297,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6774625182151794,0.2168069928884506,0.9957066178321838,284.89178466796875,284.95001220703125,301.5025329589844,293.3503112792969,298.6103210449219,297.26446533203125,284.8847961425781,1.0,0.5743159055709839,0.4289685487747192,0.4289685487747192,1.0,1.0,-2.916943073272705,0.9252777099609376,1.991665244102478,0.2682333588600158,0.9255291223526,0.9255291223526,0.0,177.90269470214844,174.0,53775.55859375,0.0,2297.748046875,1.0,279.7934875488281,283.1419677734375,296.38653564453125,299.9089660644531,293.1499938964844,293.1499938964844,279.75,35978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751322627067566,1.0,0.0,0.0,3.852370023727417,3.852396011352539,9.90259991340281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6904296875,0.0,1770.017578125,1895.4371337890625,0.0,3170.947021484375,0.9490816593170166,1.0,0.0,3.0,1.0,0.0
18184560,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8289428353309631,0.4004619121551513,0.3635979890823364,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8754674792289734,0.4762048125267029,0.4533038437366485,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8284453749656677,0.3998357951641083,0.2822523713111877,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7938615679740906,0.3503397405147552,0.3354517519474029,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.678856372833252,0.2166178226470947,0.994747757911682,284.8870849609375,284.95001220703125,301.5400390625,293.365234375,298.6185302734375,297.2601928710937,284.8895568847656,1.0,0.5732058882713318,0.4287379384040832,0.4287379384040832,1.0,1.0,-2.916824579238892,0.9246768951416016,1.99214768409729,0.2677240371704101,0.8995999693870544,0.8995999693870544,0.0,176.25852966308594,162.0,53614.2265625,0.0,2289.3603515625,1.0,279.75604248046875,283.145263671875,296.3932189941406,299.8747863769531,293.1499938964844,293.1499938964844,279.45001220703125,38434.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778322339057922,1.0,0.0,0.0,3.7776403427124015,3.777666091918945,9.522138384454592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.837890625,0.0,1698.716064453125,1895.4371337890625,0.0,3196.26171875,0.9353700876235962,1.0,0.0,3.0,1.0,0.0
18184620,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8349273800849915,0.3998401761054992,0.3627015650272369,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8843141198158264,0.4784820079803467,0.4551108479499817,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8348188996315002,0.3997973203659057,0.2819838523864746,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8010625243186951,0.3509226739406585,0.3356999158859253,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6843563914299011,0.216267243027687,0.9918807744979858,284.87896728515625,284.95001220703125,301.6146240234375,293.3954467773437,298.6361389160156,297.2539367675781,284.8811340332031,1.0,0.569097638130188,0.4282767474651336,0.4282767474651336,1.0,1.0,-2.9144482612609863,0.9226908683776855,1.9917572736740112,0.2662898600101471,0.8235633969306946,0.8235633969306946,0.0,170.14894104003906,150.0,53678.96875,0.0,2254.8251953125,1.0,279.4584045410156,283.1189270019531,296.40533447265625,299.90625,293.1499938964844,293.1499938964844,279.75,41676.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828098773956299,1.0,0.0,0.0,3.5027546882629395,3.5027782917022705,8.186773357010679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.548828125,0.0,1416.1956787109375,1895.4371337890625,0.0,3242.907958984375,0.878022313117981,1.0,0.0,3.0,1.0,0.0
18184680,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8349273800849915,0.3998401761054992,0.3627015650272369,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8843141198158264,0.4784820079803467,0.4551108479499817,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8348188996315002,0.3997973203659057,0.2819838523864746,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8010625243186951,0.3509226739406585,0.3356999158859253,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6843563914299011,0.216267243027687,0.9918807744979858,284.87896728515625,284.95001220703125,301.6146240234375,293.3954467773437,298.6361389160156,297.2539367675781,284.8811340332031,1.0,0.569097638130188,0.4282767474651336,0.4282767474651336,1.0,1.0,-2.9144482612609863,0.9226908683776855,1.9917572736740112,0.2662898600101471,0.8235633969306946,0.8235633969306946,0.0,170.14894104003906,150.0,53678.96875,0.0,2254.8251953125,1.0,279.4584045410156,283.1189270019531,296.40533447265625,299.90625,293.1499938964844,293.1499938964844,279.75,41676.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828098773956299,1.0,0.0,0.0,3.5027546882629395,3.5027782917022705,8.186773357010679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.548828125,0.0,1416.1956787109375,1895.4371337890625,0.0,3242.907958984375,0.878022313117981,1.0,0.0,3.0,1.0,0.0
18184740,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8467546105384827,0.4008022248744964,0.3629174530506134,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8995795249938965,0.4820374548435211,0.4578177034854889,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8468751311302185,0.4010759890079498,0.2823947966098785,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8136718273162842,0.3525178432464599,0.3366096615791321,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6949201822280884,0.2166292369365692,0.990925431251526,285.0027160644531,284.95001220703125,301.6884765625,293.4259338378906,298.66290283203125,297.2607421875,285.00244140625,1.0,0.5637927651405334,0.4278155565261841,0.4278155565261841,1.0,1.0,-2.9183924198150635,0.9230717420578004,1.9953206777572632,0.2657265663146972,0.9228538870811462,0.9228538870811462,0.0,160.6436004638672,138.0,53094.8125,0.0,2214.41650390625,1.0,279.7412414550781,283.2527160644531,296.3836975097656,299.7645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33761.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699612617492676,1.0,0.0,0.0,3.614032745361328,3.61405611038208,8.7152022842929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.146484375,0.0,1476.9337158203125,1895.4371337890625,0.0,3122.447265625,0.895768404006958,1.0,0.0,3.0,1.0,0.0
18184800,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8467546105384827,0.4008022248744964,0.3629174530506134,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8995795249938965,0.4820374548435211,0.4578177034854889,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8468751311302185,0.4010759890079498,0.2823947966098785,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8136718273162842,0.3525178432464599,0.3366096615791321,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6949201822280884,0.2166292369365692,0.990925431251526,285.0027160644531,284.95001220703125,301.6884765625,293.4259338378906,298.66290283203125,297.2607421875,285.00244140625,1.0,0.5637927651405334,0.4278155565261841,0.4278155565261841,1.0,1.0,-2.9183924198150635,0.9230717420578004,1.9953206777572632,0.2657265663146972,0.9228538870811462,0.9228538870811462,0.0,160.6436004638672,138.0,53094.8125,0.0,2214.41650390625,1.0,279.7412414550781,283.2527160644531,296.3836975097656,299.7645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33761.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699612617492676,1.0,0.0,0.0,3.614032745361328,3.61405611038208,8.7152022842929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.146484375,0.0,1476.9337158203125,1895.4371337890625,0.0,3122.447265625,0.895768404006958,1.0,0.0,3.0,1.0,0.0
18184860,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8609758019447327,0.4006320834159851,0.3626677691936493,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9184904098510742,0.4847766458988189,0.4602051675319671,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8615072965621948,0.401564747095108,0.282602459192276,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8276171684265137,0.3535465598106384,0.3373408317565918,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7075271010398865,0.2167025655508041,0.9898154735565186,284.9112548828125,284.95001220703125,301.7611999511719,293.4563903808594,298.6839599609375,297.2591857910156,284.9132080078125,1.0,0.5577695965766907,0.4275153875350952,0.4275153875350952,1.0,1.0,-2.9207634925842285,0.9232189655303956,1.997544407844544,0.265478104352951,0.8405999541282654,0.8405999541282654,0.0,150.37710571289062,126.0,53726.31640625,0.0,2167.385498046875,1.0,279.45806884765625,283.14404296875,296.4706420898437,299.95880126953125,293.1499938964844,293.1499938964844,279.75,39007.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768687844276428,1.0,0.0,0.0,3.482499599456787,3.482522487640381,8.092364396361518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.951171875,0.0,1376.1453857421875,1895.4371337890625,0.0,3187.229248046875,0.8709337115287781,1.0,0.0,3.0,1.0,0.0
