time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8609758019447327,0.4006320834159851,0.3626677691936493,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9184904098510742,0.4847766458988189,0.4602051675319671,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8615072965621948,0.401564747095108,0.282602459192276,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8276171684265137,0.3535465598106384,0.3373408317565918,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7075271010398865,0.2167025655508041,0.9898154735565186,284.9112548828125,284.95001220703125,301.7611999511719,293.4563903808594,298.6839599609375,297.2591857910156,284.9132080078125,1.0,0.5577695965766907,0.4275153875350952,0.4275153875350952,1.0,1.0,-2.9207634925842285,0.9232189655303956,1.997544407844544,0.265478104352951,0.8405999541282654,0.8405999541282654,0.0,150.37710571289062,126.0,53726.31640625,0.0,2167.385498046875,1.0,279.45806884765625,283.14404296875,296.4706420898437,299.95880126953125,293.1499938964844,293.1499938964844,279.75,39007.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768687844276428,1.0,0.0,0.0,3.482499599456787,3.482522487640381,8.092364396361518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.951171875,0.0,1376.1453857421875,1895.4371337890625,0.0,3187.229248046875,0.8709337115287781,1.0,0.0,3.0,1.0,0.0
18184980,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8797597885131836,0.4013820588588714,0.3626664876937866,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.943686306476593,0.4882808029651642,0.4628290235996246,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8807082772254944,0.4028032124042511,0.2829684019088745,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8451637625694275,0.3551457226276397,0.3382251262664795,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7224602699279785,0.2171553671360016,0.989128589630127,285.0144348144531,284.95001220703125,301.83258056640625,293.48663330078125,298.7097473144531,297.2649230957031,285.0132751464844,1.0,0.5513178110122681,0.4272152185440063,0.4272152185440063,1.0,1.0,-2.924586296081543,0.9239299893379213,2.0006563663482666,0.265313982963562,0.9399836659431458,0.9399836659431458,0.0,139.09701538085938,114.0,53310.046875,0.0,2117.702880859375,1.0,279.7412414550781,283.2561950683594,296.4578857421875,299.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,32790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672488927841187,1.0,0.0,0.0,3.626456022262573,3.626479148864746,8.77522211339965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.45703125,0.0,1483.27587890625,1895.4371337890625,0.0,3097.0029296875,0.8977197408676147,1.0,0.0,3.0,1.0,0.0
18185040,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8797597885131836,0.4013820588588714,0.3626664876937866,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.943686306476593,0.4882808029651642,0.4628290235996246,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8807082772254944,0.4028032124042511,0.2829684019088745,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8451637625694275,0.3551457226276397,0.3382251262664795,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7224602699279785,0.2171553671360016,0.989128589630127,285.0144348144531,284.95001220703125,301.83258056640625,293.48663330078125,298.7097473144531,297.2649230957031,285.0132751464844,1.0,0.5513178110122681,0.4272152185440063,0.4272152185440063,1.0,1.0,-2.924586296081543,0.9239299893379213,2.0006563663482666,0.265313982963562,0.9399836659431458,0.9399836659431458,0.0,139.09701538085938,114.0,53310.046875,0.0,2117.702880859375,1.0,279.7412414550781,283.2561950683594,296.4578857421875,299.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,32790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672488927841187,1.0,0.0,0.0,3.626456022262573,3.626479148864746,8.77522211339965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.45703125,0.0,1483.27587890625,1895.4371337890625,0.0,3097.0029296875,0.8977197408676147,1.0,0.0,3.0,1.0,0.0
18185100,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8906829953193665,0.4012847542762756,0.3626390695571899,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9572985172271729,0.4896779656410217,0.4641361832618713,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8918794989585876,0.4030845463275909,0.2831583023071289,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8554490804672241,0.3556976914405823,0.3386819362640381,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7305487394332886,0.2172479480504989,0.9889397621154784,284.8808898925781,284.95001220703125,301.86767578125,293.5015563964844,298.7200622558594,297.264404296875,284.87664794921875,1.0,0.5480297207832336,0.4270651638507843,0.4270651638507843,1.0,1.0,-2.926680326461792,0.924344837665558,2.0023353099823,0.2653550803661346,0.8515763878822327,0.8515763878822327,0.0,133.37193298339844,114.0,54239.1171875,0.0,2092.690185546875,1.0,279.498046875,283.1037902832031,296.5343017578125,300.091796875,293.1499938964844,293.1499938964844,279.45001220703125,37147.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737995624542236,1.0,0.0,0.0,3.602689743041992,3.6027133464813232,8.660580306241172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8671875,0.0,1489.642822265625,1895.4371337890625,0.0,3158.448974609375,0.8931860327720642,1.0,0.0,3.0,1.0,0.0
18185160,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9014999270439148,0.4009768068790436,0.3621793389320373,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9699203372001648,0.4909107387065887,0.4650925695896148,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.903029441833496,0.4031878411769867,0.2830879986286163,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8659465312957764,0.3561075925827026,0.3388735353946686,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7385925054550171,0.2172342091798782,0.9879620671272278,284.9052429199219,284.95001220703125,301.9023132324219,293.5163879394531,298.7286071777344,297.261962890625,284.9073486328125,1.0,0.5445662140846252,0.4268738031387329,0.4268738031387329,1.0,1.0,-2.9262502193450928,0.9237281680107116,2.0025219917297363,0.2649008333683014,0.8470960259437561,0.8470960259437561,0.0,127.92076873779295,102.0,54013.7421875,0.0,2064.757568359375,1.0,279.4581298828125,283.13140869140625,296.5393371582031,300.0487060546875,293.1499938964844,293.1499938964844,279.75,38746.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759552836418152,1.0,0.0,0.0,3.512909412384033,3.512932777404785,8.234310371335596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.35693359375,0.0,1405.7049560546875,1895.4371337890625,0.0,3178.66455078125,0.8772197365760803,1.0,0.0,3.0,1.0,0.0
18185220,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.932565212249756,0.4015882909297943,0.3620043396949768,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9968004822731018,0.4943717718124389,0.4676308929920196,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.93491393327713,0.4043827950954437,0.2833911776542663,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8937170505523682,0.357675164937973,0.339691698551178,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7600888013839722,0.2176898121833801,0.9871644377708436,285.01251220703125,284.95001220703125,301.9700622558594,293.54541015625,298.7523193359375,297.2669677734375,285.0113220214844,1.0,0.5376242399215698,0.4264911413192749,0.4264911413192749,1.0,1.0,-2.929457426071167,0.9240069389343262,2.0054502487182617,0.2644538283348083,0.9468708634376526,0.9468708634376526,0.0,116.1176528930664,90.0,53561.49609375,0.0,2011.214111328125,1.0,279.7414855957031,283.2479248046875,296.5199584960937,299.931640625,293.1499938964844,293.1499938964844,279.45001220703125,32827.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669425845146179,1.0,0.0,0.0,3.652357339859009,3.65238094329834,8.901021146812127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.046875,0.0,1512.0389404296875,1895.4371337890625,0.0,3094.12939453125,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
18185280,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.932565212249756,0.4015882909297943,0.3620043396949768,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9968004822731018,0.4943717718124389,0.4676308929920196,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.93491393327713,0.4043827950954437,0.2833911776542663,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8937170505523682,0.357675164937973,0.339691698551178,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7600888013839722,0.2176898121833801,0.9871644377708436,285.01251220703125,284.95001220703125,301.9700622558594,293.54541015625,298.7523193359375,297.2669677734375,285.0113220214844,1.0,0.5376242399215698,0.4264911413192749,0.4264911413192749,1.0,1.0,-2.929457426071167,0.9240069389343262,2.0054502487182617,0.2644538283348083,0.9468708634376526,0.9468708634376526,0.0,116.1176528930664,90.0,53561.49609375,0.0,2011.214111328125,1.0,279.7414855957031,283.2479248046875,296.5199584960937,299.931640625,293.1499938964844,293.1499938964844,279.45001220703125,32827.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669425845146179,1.0,0.0,0.0,3.652357339859009,3.65238094329834,8.901021146812127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.046875,0.0,1512.0389404296875,1895.4371337890625,0.0,3094.12939453125,0.9035660624504088,1.0,0.0,3.0,1.0,0.0
18185340,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8366751670837402,0.4024565815925598,0.3639610409736633,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8976143598556519,0.5006363987922668,0.4738314747810364,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8388551473617554,0.4057690501213074,0.2854387462139129,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8076794743537903,0.3588381111621856,0.3427907228469848,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6864392757415771,0.2172181457281112,0.9971724152565002,284.7550354003906,284.95001220703125,302.0355834960937,293.5735168457031,298.7554931640625,297.2839660644531,284.7484741210937,1.0,0.5136107802391052,0.4261084794998169,0.4261084794998169,1.0,1.0,-2.534120798110962,0.7622238993644714,1.7718969583511353,0.3394621908664703,0.7453104257583618,0.7453104257583618,0.0,162.44424438476562,78.0,50927.0546875,0.0,1898.9853515625,1.0,279.4578552246094,282.9935607910156,296.5921325683594,300.07598876953125,293.1499938964844,293.1499938964844,279.75,41032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875076949596405,1.0,0.0,0.0,3.5012457370758057,3.5012693405151367,8.179720794032619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.1162109375,0.0,1410.0010986328125,1895.4371337890625,0.0,3170.42822265625,0.8737719655036926,1.0,0.0,3.0,1.0,0.0
18185400,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8366751670837402,0.4024565815925598,0.3639610409736633,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8976143598556519,0.5006363987922668,0.4738314747810364,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8388551473617554,0.4057690501213074,0.2854387462139129,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8076794743537903,0.3588381111621856,0.3427907228469848,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6864392757415771,0.2172181457281112,0.9971724152565002,284.7550354003906,284.95001220703125,302.0355834960937,293.5735168457031,298.7554931640625,297.2839660644531,284.7484741210937,1.0,0.5136107802391052,0.4261084794998169,0.4261084794998169,1.0,1.0,-2.534120798110962,0.7622238993644714,1.7718969583511353,0.3394621908664703,0.7453104257583618,0.7453104257583618,0.0,162.44424438476562,78.0,50927.0546875,0.0,1898.9853515625,1.0,279.4578552246094,282.9935607910156,296.5921325683594,300.07598876953125,293.1499938964844,293.1499938964844,279.75,41032.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875076949596405,1.0,0.0,0.0,3.5012457370758057,3.5012693405151367,8.179720794032619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.1162109375,0.0,1410.0010986328125,1895.4371337890625,0.0,3170.42822265625,0.8737719655036926,1.0,0.0,3.0,1.0,0.0
18185460,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.878018856048584,0.4061967432498932,0.3654400408267975,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9532744884490968,0.5098549127578735,0.4820601642131805,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8807456493377686,0.4097046554088592,0.2868350148200989,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8459068536758423,0.3604806661605835,0.3437488675117492,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7204047441482544,0.2176996767520904,0.9934415817260742,284.96856689453125,284.95001220703125,302.0985412597656,293.60040283203125,298.8091125488281,297.3293762207031,284.9698791503906,1.0,0.506765604019165,0.42699134349823,0.42699134349823,1.0,1.0,-2.6314139366149902,0.8077770471572876,1.823637008666992,0.2837265133857727,0.8915911912918091,0.8915911912918091,0.0,133.8202667236328,66.0,50378.44140625,0.0,1845.8475341796875,1.0,279.7406311035156,283.22265625,296.552978515625,299.8704833984375,293.1499938964844,293.1499938964844,280.04998779296875,36090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601670861244202,1.0,0.0,0.0,3.529588222503662,3.529611110687256,8.312686077260878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.6083984375,0.0,1403.937255859375,1895.4371337890625,0.0,3030.572021484375,0.8776825666427612,1.0,0.0,3.0,1.0,0.0
18185520,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.878018856048584,0.4061967432498932,0.3654400408267975,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9532744884490968,0.5098549127578735,0.4820601642131805,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8807456493377686,0.4097046554088592,0.2868350148200989,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8459068536758423,0.3604806661605835,0.3437488675117492,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7204047441482544,0.2176996767520904,0.9934415817260742,284.96856689453125,284.95001220703125,302.0985412597656,293.60040283203125,298.8091125488281,297.3293762207031,284.9698791503906,1.0,0.506765604019165,0.42699134349823,0.42699134349823,1.0,1.0,-2.6314139366149902,0.8077770471572876,1.823637008666992,0.2837265133857727,0.8915911912918091,0.8915911912918091,0.0,133.8202667236328,66.0,50378.44140625,0.0,1845.8475341796875,1.0,279.7406311035156,283.22265625,296.552978515625,299.8704833984375,293.1499938964844,293.1499938964844,280.04998779296875,36090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601670861244202,1.0,0.0,0.0,3.529588222503662,3.529611110687256,8.312686077260878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.6083984375,0.0,1403.937255859375,1895.4371337890625,0.0,3030.572021484375,0.8776825666427612,1.0,0.0,3.0,1.0,0.0
18185580,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9876882433891296,0.4055234491825104,0.3646979928016662,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5241392254829407,0.4033023118972778,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9907702207565308,0.4105512499809265,0.2869575917720794,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.952782154083252,0.3621484637260437,0.3433004021644592,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8034347891807556,0.2188324183225631,0.989130437374115,285.0516357421875,284.95001220703125,302.15869140625,293.6258850097656,298.8825988769531,297.3836364746094,285.04791259765625,1.0,0.5029937624931335,0.4278741776943207,0.4278741776943207,1.0,1.0,-2.7782633304595947,0.86988365650177,1.9083797931671145,0.2534387409687042,1.0,1.0,0.0,94.33031463623048,86.0,51155.453125,0.0,1720.0633544921875,1.0,280.0416259765625,283.3283386230469,296.59002685546875,299.8624572753906,293.1499938964844,293.1499938964844,279.75,31515.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497340083122253,1.0,0.0,0.0,3.737210988998413,3.7372350692749023,9.319412015429408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1923828125,0.0,1598.0177001953125,1895.4371337890625,0.0,2932.779052734375,0.92156720161438,1.0,0.0,3.0,1.0,0.0
18185640,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9876882433891296,0.4055234491825104,0.3646979928016662,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5241392254829407,0.4033023118972778,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9907702207565308,0.4105512499809265,0.2869575917720794,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.952782154083252,0.3621484637260437,0.3433004021644592,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8034347891807556,0.2188324183225631,0.989130437374115,285.0516357421875,284.95001220703125,302.15869140625,293.6258850097656,298.8825988769531,297.3836364746094,285.04791259765625,1.0,0.5029937624931335,0.4278741776943207,0.4278741776943207,1.0,1.0,-2.7782633304595947,0.86988365650177,1.9083797931671145,0.2534387409687042,1.0,1.0,0.0,94.33031463623048,86.0,51155.453125,0.0,1720.0633544921875,1.0,280.0416259765625,283.3283386230469,296.59002685546875,299.8624572753906,293.1499938964844,293.1499938964844,279.75,31515.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497340083122253,1.0,0.0,0.0,3.737210988998413,3.7372350692749023,9.319412015429408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1923828125,0.0,1598.0177001953125,1895.4371337890625,0.0,2932.779052734375,0.92156720161438,1.0,0.0,3.0,1.0,0.0
18185700,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.4057490229606628,0.3532888293266296,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.5304667949676514,0.3720301687717438,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.4117297530174255,0.2747802138328552,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.979095220565796,0.3625690042972564,0.3436467051506042,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8247735500335693,0.2191264331340789,0.989492654800415,284.8890991210937,284.95001220703125,302.1876220703125,293.63800048828125,298.9098815917969,297.4049072265625,284.8804626464844,1.0,0.5026047825813293,0.4283156096935272,0.4283156096935272,1.0,1.0,-2.8013083934783936,0.8802444338798523,1.921064019203186,0.249709203839302,0.9100443124771118,0.9100443124771118,0.0,88.26914978027344,86.0,52415.78515625,0.0,1672.662109375,1.0,279.79559326171875,283.1462707519531,296.6724548339844,300.11395263671875,293.1499938964844,293.1499938964844,279.75,34959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569555282592773,1.0,0.0,0.0,3.7542903423309326,3.754315137863159,9.404787419953208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.34912109375,0.0,1644.31591796875,1895.4371337890625,0.0,3000.455078125,0.926016092300415,1.0,0.0,3.0,1.0,0.0
18185760,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.4057226479053497,0.353609561920166,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5356336236000061,0.3723679184913635,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.4126268029212951,0.2750296592712402,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.979025900363922,0.3627671897411346,0.3438775837421417,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8247021436691284,0.2192175388336181,0.9901154637336732,284.8835754394531,284.95001220703125,302.2157287597656,293.6496887207031,298.9285888671875,297.419677734375,284.8869323730469,1.0,0.5032602548599243,0.4281449317932129,0.4281449317932129,1.0,1.0,-2.803405523300171,0.8807464241981506,1.922659158706665,0.2495165765285492,0.8818955421447754,0.8818955421447754,0.0,88.40257263183594,106.0,52281.91796875,0.0,1676.4462890625,1.0,279.7567138671875,283.1510314941406,296.67901611328125,300.0806579589844,293.1499938964844,293.1499938964844,280.04998779296875,38119.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599903583526611,1.0,0.0,0.0,3.677400827407837,3.677425622940064,9.023504503602452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.14013671875,0.0,1579.8443603515625,1895.4371337890625,0.0,3028.914306640625,0.9126976132392884,1.0,0.0,3.0,1.0,0.0
18185820,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.4056287705898285,0.362261414527893,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.544442892074585,0.3814872801303863,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.4142862260341644,0.2817652225494385,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9727244973182678,0.3642295897006988,0.3450192213058471,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8192406892776489,0.2199619859457016,0.9930105805397034,285.0472412109375,284.95001220703125,302.2693176269531,293.67156982421875,298.95965576171875,297.4372863769531,285.0479431152344,1.0,0.5104861855506897,0.427803635597229,0.427803635597229,1.0,1.0,-2.8376617431640625,0.8928347229957581,1.94482696056366,0.2535348534584045,1.0,1.0,0.0,91.48625183105467,126.0,52166.015625,0.0,1743.1953125,1.0,280.0434875488281,283.313720703125,296.6512756347656,299.9687194824219,293.1499938964844,293.1499938964844,279.75,32687.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518421053886414,1.0,0.0,0.0,3.8117425441741934,3.811767578125,9.694834943729802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4072265625,0.0,1694.790283203125,1895.4371337890625,0.0,2952.527099609375,0.9392017722129822,1.0,0.0,3.0,1.0,0.0
18185880,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.4056287705898285,0.362261414527893,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.544442892074585,0.3814872801303863,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.4142862260341644,0.2817652225494385,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9727244973182678,0.3642295897006988,0.3450192213058471,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8192406892776489,0.2199619859457016,0.9930105805397034,285.0472412109375,284.95001220703125,302.2693176269531,293.67156982421875,298.95965576171875,297.4372863769531,285.0479431152344,1.0,0.5104861855506897,0.427803635597229,0.427803635597229,1.0,1.0,-2.8376617431640625,0.8928347229957581,1.94482696056366,0.2535348534584045,1.0,1.0,0.0,91.48625183105467,126.0,52166.015625,0.0,1743.1953125,1.0,280.0434875488281,283.313720703125,296.6512756347656,299.9687194824219,293.1499938964844,293.1499938964844,279.75,32687.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518421053886414,1.0,0.0,0.0,3.8117425441741934,3.811767578125,9.694834943729802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4072265625,0.0,1694.790283203125,1895.4371337890625,0.0,2952.527099609375,0.9392017722129822,1.0,0.0,3.0,1.0,0.0
18185940,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9809117913246156,0.403191864490509,0.3635695278644562,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5488396883010864,0.4119038879871368,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9873459339141846,0.4126792252063751,0.2893383204936981,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9485626816749572,0.3652047514915466,0.3464120924472809,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7996708750724792,0.220270961523056,0.9964770674705504,284.9217834472656,284.95001220703125,302.3192443847656,293.6913452148437,298.9668884277344,297.41925048828125,284.9245910644531,1.0,0.5235155820846558,0.4274623095989227,0.4274623095989227,1.0,1.0,-2.8908605575561523,0.9119380712509156,1.9789226055145264,0.2607674598693847,0.9341546893119812,0.9341546893119812,0.0,99.93505096435548,146.0,54121.06640625,0.0,1867.7640380859373,1.0,279.7561340332031,283.1543273925781,296.7382507324219,300.23760986328125,293.1499938964844,293.1499938964844,279.45001220703125,36408.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651729226112366,1.0,0.0,0.0,3.804245710372925,3.804271459579468,9.656737347540911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.59765625,0.0,1714.8260498046875,1895.4371337890625,0.0,3077.527587890625,0.9401461482048036,1.0,0.0,3.0,1.0,0.0
18186000,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9809117913246156,0.403191864490509,0.3635695278644562,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5488396883010864,0.4119038879871368,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9873459339141846,0.4126792252063751,0.2893383204936981,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9485626816749572,0.3652047514915466,0.3464120924472809,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7996708750724792,0.220270961523056,0.9964770674705504,284.9217834472656,284.95001220703125,302.3192443847656,293.6913452148437,298.9668884277344,297.41925048828125,284.9245910644531,1.0,0.5235155820846558,0.4274623095989227,0.4274623095989227,1.0,1.0,-2.8908605575561523,0.9119380712509156,1.9789226055145264,0.2607674598693847,0.9341546893119812,0.9341546893119812,0.0,99.93505096435548,146.0,54121.06640625,0.0,1867.7640380859373,1.0,279.7561340332031,283.1543273925781,296.7382507324219,300.23760986328125,293.1499938964844,293.1499938964844,279.45001220703125,36408.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651729226112366,1.0,0.0,0.0,3.804245710372925,3.804271459579468,9.656737347540911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.59765625,0.0,1714.8260498046875,1895.4371337890625,0.0,3077.527587890625,0.9401461482048036,1.0,0.0,3.0,1.0,0.0
18186060,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9443930387496948,0.4015383422374725,0.3622484505176544,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5470664501190186,0.458956241607666,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9527194499969482,0.4113683998584747,0.2884987294673919,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110143184661864,0.3657985627651214,0.3474082052707672,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7710660099983215,0.2200670689344406,0.9979612231254578,284.8968200683594,284.95001220703125,302.3651428222656,293.7087097167969,298.9483947753906,297.3680725097656,284.9011535644531,1.0,0.5397070646286011,0.4265771210193634,0.4265771210193634,1.0,1.0,-2.947674512863159,0.9310579299926758,2.0166165828704834,0.2670990228652954,0.8644776344299316,0.8644776344299316,0.0,113.0589828491211,166.0,55319.3515625,0.0,2026.402099609375,1.0,279.45721435546875,283.0960998535156,296.7503356933594,300.3432006835937,293.1499938964844,293.1499938964844,279.75,39731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765708804130554,1.0,0.0,0.0,3.629582405090332,3.6296067237854,8.790358947408095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.10595703125,0.0,1538.3311767578125,1895.4371337890625,0.0,3184.436279296875,0.904435932636261,1.0,0.0,3.0,1.0,0.0
18186120,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9443930387496948,0.4015383422374725,0.3622484505176544,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5470664501190186,0.458956241607666,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9527194499969482,0.4113683998584747,0.2884987294673919,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9110143184661864,0.3657985627651214,0.3474082052707672,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7710660099983215,0.2200670689344406,0.9979612231254578,284.8968200683594,284.95001220703125,302.3651428222656,293.7087097167969,298.9483947753906,297.3680725097656,284.9011535644531,1.0,0.5397070646286011,0.4265771210193634,0.4265771210193634,1.0,1.0,-2.947674512863159,0.9310579299926758,2.0166165828704834,0.2670990228652954,0.8644776344299316,0.8644776344299316,0.0,113.0589828491211,166.0,55319.3515625,0.0,2026.402099609375,1.0,279.45721435546875,283.0960998535156,296.7503356933594,300.3432006835937,293.1499938964844,293.1499938964844,279.75,39731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765708804130554,1.0,0.0,0.0,3.629582405090332,3.6296067237854,8.790358947408095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.10595703125,0.0,1538.3311767578125,1895.4371337890625,0.0,3184.436279296875,0.904435932636261,1.0,0.0,3.0,1.0,0.0
18186180,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9084005951881408,0.401843786239624,0.3626084625720978,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.5423430800437927,0.5083945989608765,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9168325662612916,0.4121190309524536,0.2890603542327881,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8807421922683716,0.3673438727855682,0.3491264283657074,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7463339567184448,0.2202693074941635,1.0006797313690186,285.0575866699219,284.95001220703125,302.40673828125,293.7234802246094,298.9266662597656,297.31329345703125,285.05780029296875,1.0,0.5581109523773193,0.4256919324398041,0.4256919324398041,1.0,1.0,-3.0135343074798584,0.9533590078353882,2.0601751804351807,0.2745586931705475,1.0,1.0,0.0,128.41229248046875,186.0,55547.359375,0.0,2218.2333984375,1.0,279.7432556152344,283.2489318847656,296.713623046875,300.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,32370.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703576922416687,1.0,0.0,0.0,3.787431001663208,3.7874557971954346,9.571560894983122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.47265625,0.0,1663.3310546875,1895.4371337890625,0.0,3126.166015625,0.9336165189743042,1.0,0.0,3.0,1.0,0.0
18186240,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9084005951881408,0.401843786239624,0.3626084625720978,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.5423430800437927,0.5083945989608765,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9168325662612916,0.4121190309524536,0.2890603542327881,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8807421922683716,0.3673438727855682,0.3491264283657074,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7463339567184448,0.2202693074941635,1.0006797313690186,285.0575866699219,284.95001220703125,302.40673828125,293.7234802246094,298.9266662597656,297.31329345703125,285.05780029296875,1.0,0.5581109523773193,0.4256919324398041,0.4256919324398041,1.0,1.0,-3.0135343074798584,0.9533590078353882,2.0601751804351807,0.2745586931705475,1.0,1.0,0.0,128.41229248046875,186.0,55547.359375,0.0,2218.2333984375,1.0,279.7432556152344,283.2489318847656,296.713623046875,300.2405090332031,293.1499938964844,293.1499938964844,279.45001220703125,32370.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703576922416687,1.0,0.0,0.0,3.787431001663208,3.7874557971954346,9.571560894983122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.47265625,0.0,1663.3310546875,1895.4371337890625,0.0,3126.166015625,0.9336165189743042,1.0,0.0,3.0,1.0,0.0
18186300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8846744298934937,0.401471346616745,0.363058477640152,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9820740818977356,0.5393640995025635,0.5128219723701477,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8924149870872498,0.4121963679790497,0.2896510064601898,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8589903712272644,0.3677779138088226,0.3502330780029297,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7290128469467163,0.2201114296913147,1.0029737949371338,284.9147644042969,284.95001220703125,302.42584228515625,293.72979736328125,298.9114074707031,297.2832946777344,284.9067687988281,1.0,0.566613495349884,0.4252493381500244,0.4252493381500244,1.0,1.0,-3.0241522789001465,0.9561348557472228,2.0680174827575684,0.2758432328701019,0.9292455315589904,0.9292455315589904,0.0,140.50680541992188,186.0,56825.55078125,0.0,2299.566162109375,1.0,279.4952392578125,283.0772705078125,296.7823181152344,300.500244140625,293.1499938964844,293.1499938964844,279.45001220703125,34939.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789929151535034,1.0,0.0,0.0,3.807037830352783,3.807063102722168,9.670917506809928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3974609375,0.0,1706.7222900390625,1895.4371337890625,0.0,3207.14208984375,0.938261866569519,1.0,0.0,3.0,1.0,0.0
18186360,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8629077076911926,0.4006328582763672,0.3629208505153656,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9580070972442628,0.5377489924430847,0.5111586451530457,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8706222772598267,0.4118974506855011,0.2898996472358703,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8394721150398254,0.3678698241710663,0.3509346544742584,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.712460994720459,0.2196992486715316,1.0039303302764893,284.89697265625,284.95001220703125,302.4437561035156,293.7353820800781,298.8993835449219,297.2615661621094,284.8984680175781,1.0,0.574230432510376,0.4245182871818542,0.4245182871818542,1.0,1.0,-3.0243961811065674,0.9544649720191956,2.0699312686920166,0.2741261422634125,0.8998242020606995,0.8998242020606995,0.0,153.30050659179688,204.0,56637.22265625,0.0,2365.93212890625,1.0,279.4566650390625,283.068603515625,296.7784118652344,300.4611511230469,293.1499938964844,293.1499938964844,279.1499938964844,37664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831585049629211,1.0,0.0,0.0,3.7458646297454834,3.745889902114868,9.36262154027645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.16015625,0.0,1655.241943359375,1895.4371337890625,0.0,3246.17333984375,0.9276307225227356,1.0,0.0,3.0,1.0,0.0
18186420,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8326698541641235,0.3990356028079986,0.3622579574584961,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9187596440315248,0.5371562242507935,0.5107107758522034,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8403315544128418,0.4113286733627319,0.2901198863983154,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8118447661399841,0.3679814636707306,0.3519162535667419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6855392456054688,0.2188062667846679,1.0041639804840088,284.8817749023437,284.95001220703125,302.4759216308594,293.74420166015625,298.88690185546875,297.2374267578125,284.88336181640625,1.0,0.5876701474189758,0.4230561554431915,0.4230561554431915,1.0,1.0,-3.0247833728790283,0.9509914517402648,2.073791742324829,0.2705043852329254,0.8233312964439392,0.8233312964439392,0.0,176.19808959960938,192.0,56611.2109375,0.0,2484.809326171875,1.0,279.1586303710937,283.0357666015625,296.7613525390625,300.4588928222656,293.1499938964844,293.1499938964844,279.45001220703125,41210.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894160389900208,1.0,0.0,0.0,3.4882307052612305,3.4882540702819824,8.119021686070482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.00341796875,0.0,1397.7869873046875,1895.4371337890625,0.0,3304.74609375,0.874297559261322,1.0,0.0,3.0,1.0,0.0
18186480,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8326698541641235,0.3990356028079986,0.3622579574584961,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9187596440315248,0.5371562242507935,0.5107107758522034,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8403315544128418,0.4113286733627319,0.2901198863983154,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8118447661399841,0.3679814636707306,0.3519162535667419,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6855392456054688,0.2188062667846679,1.0041639804840088,284.8817749023437,284.95001220703125,302.4759216308594,293.74420166015625,298.88690185546875,297.2374267578125,284.88336181640625,1.0,0.5876701474189758,0.4230561554431915,0.4230561554431915,1.0,1.0,-3.0247833728790283,0.9509914517402648,2.073791742324829,0.2705043852329254,0.8233312964439392,0.8233312964439392,0.0,176.19808959960938,192.0,56611.2109375,0.0,2484.809326171875,1.0,279.1586303710937,283.0357666015625,296.7613525390625,300.4588928222656,293.1499938964844,293.1499938964844,279.45001220703125,41210.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894160389900208,1.0,0.0,0.0,3.4882307052612305,3.4882540702819824,8.119021686070482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.00341796875,0.0,1397.7869873046875,1895.4371337890625,0.0,3304.74609375,0.874297559261322,1.0,0.0,3.0,1.0,0.0
18186540,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8253032565116882,0.3989639580249786,0.3621799647808075,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9101110100746156,0.5392264723777771,0.5124534368515015,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8333579301834106,0.4120672941207886,0.2906362116336822,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8050238490104675,0.3690647184848785,0.3529990911483764,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6785656213760376,0.2186158746480941,1.0037921667099,284.9942321777344,284.95001220703125,302.5028991699219,293.7496643066406,298.8883972167969,297.23583984375,284.9938659667969,1.0,0.5914137363433838,0.4215940237045288,0.4215940237045288,1.0,1.0,-3.0282578468322754,0.9486383199691772,2.0796194076538086,0.2673111855983734,0.91299968957901,0.91299968957901,0.0,183.13047790527344,180.0,55916.83203125,0.0,2527.139892578125,1.0,279.44110107421875,283.1623840332031,296.7156066894531,300.2858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783430457115173,1.0,0.0,0.0,3.591442108154297,3.5914652347564697,8.606588153270422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.74609375,0.0,1454.250244140625,1895.4371337890625,0.0,3201.05029296875,0.89081871509552,1.0,0.0,3.0,1.0,0.0
18186600,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8253032565116882,0.3989639580249786,0.3621799647808075,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9101110100746156,0.5392264723777771,0.5124534368515015,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8333579301834106,0.4120672941207886,0.2906362116336822,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8050238490104675,0.3690647184848785,0.3529990911483764,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6785656213760376,0.2186158746480941,1.0037921667099,284.9942321777344,284.95001220703125,302.5028991699219,293.7496643066406,298.8883972167969,297.23583984375,284.9938659667969,1.0,0.5914137363433838,0.4215940237045288,0.4215940237045288,1.0,1.0,-3.0282578468322754,0.9486383199691772,2.0796194076538086,0.2673111855983734,0.91299968957901,0.91299968957901,0.0,183.13047790527344,180.0,55916.83203125,0.0,2527.139892578125,1.0,279.44110107421875,283.1623840332031,296.7156066894531,300.2858581542969,293.1499938964844,293.1499938964844,279.1499938964844,33997.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783430457115173,1.0,0.0,0.0,3.591442108154297,3.5914652347564697,8.606588153270422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.74609375,0.0,1454.250244140625,1895.4371337890625,0.0,3201.05029296875,0.89081871509552,1.0,0.0,3.0,1.0,0.0
18186660,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8262472152709961,0.3979604244232178,0.3614484071731567,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9131321907043456,0.5408674478530884,0.5140809416770935,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8349595069885254,0.4121144413948059,0.2907682061195373,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8070721626281738,0.369636207818985,0.3536258339881897,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.679558277130127,0.2182444185018539,1.0022053718566897,284.9111022949219,284.95001220703125,302.5244140625,293.7515563964844,298.8891296386719,297.2295837402344,284.9118347167969,1.0,0.5903609395027161,0.4212498664855957,0.4212498664855957,1.0,1.0,-3.02834701538086,0.9477198719978333,2.080627202987671,0.2664230763912201,0.833452582359314,0.833452582359314,0.0,181.7396697998047,168.0,56362.87890625,0.0,2520.122802734375,1.0,279.15887451171875,283.0622253417969,296.7662658691406,300.4339294433594,293.1499938964844,293.1499938964844,279.45001220703125,38971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852323293685913,1.0,0.0,0.0,3.4512643814086914,3.451287269592285,7.947852509460063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.93017578125,0.0,1344.12451171875,1895.4371337890625,0.0,3265.593994140625,0.8639622330665588,1.0,0.0,3.0,1.0,0.0
18186720,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8262472152709961,0.3979604244232178,0.3614484071731567,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9131321907043456,0.5408674478530884,0.5140809416770935,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8349595069885254,0.4121144413948059,0.2907682061195373,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8070721626281738,0.369636207818985,0.3536258339881897,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.679558277130127,0.2182444185018539,1.0022053718566897,284.9111022949219,284.95001220703125,302.5244140625,293.7515563964844,298.8891296386719,297.2295837402344,284.9118347167969,1.0,0.5903609395027161,0.4212498664855957,0.4212498664855957,1.0,1.0,-3.02834701538086,0.9477198719978333,2.080627202987671,0.2664230763912201,0.833452582359314,0.833452582359314,0.0,181.7396697998047,168.0,56362.87890625,0.0,2520.122802734375,1.0,279.15887451171875,283.0622253417969,296.7662658691406,300.4339294433594,293.1499938964844,293.1499938964844,279.45001220703125,38971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852323293685913,1.0,0.0,0.0,3.4512643814086914,3.451287269592285,7.947852509460063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.93017578125,0.0,1344.12451171875,1895.4371337890625,0.0,3265.593994140625,0.8639622330665588,1.0,0.0,3.0,1.0,0.0
