time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8329887986183167,0.3979581594467163,0.3609742820262909,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.924182951450348,0.5434937477111816,0.5160518884658813,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8424236178398132,0.4129707217216491,0.2910181581974029,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148921728134155,0.3708427548408508,0.3543354272842407,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6858859062194824,0.218341588973999,1.0007953643798828,285.00201416015625,284.95001220703125,302.5401611328125,293.7496337890625,298.8948669433594,297.2326354980469,285.0009155273437,1.0,0.5866339802742004,0.4209057092666626,0.4209057092666626,1.0,1.0,-3.0295989513397217,0.9473288655281068,2.08227014541626,0.2656299769878387,0.9198214411735536,0.9198214411735536,0.0,175.27394104003906,156.0,55804.84765625,0.0,2489.07373046875,1.0,279.44091796875,283.1676940917969,296.7252197265625,300.28839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33217.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766342401504517,1.0,0.0,0.0,3.5799946784973145,3.580017566680908,8.551810424251016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.2138671875,0.0,1436.250732421875,1895.4371337890625,0.0,3185.0302734375,0.8875464200973511,1.0,0.0,3.0,1.0,0.0
18186840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8329887986183167,0.3979581594467163,0.3609742820262909,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.924182951450348,0.5434937477111816,0.5160518884658813,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8424236178398132,0.4129707217216491,0.2910181581974029,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8148921728134155,0.3708427548408508,0.3543354272842407,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6858859062194824,0.218341588973999,1.0007953643798828,285.00201416015625,284.95001220703125,302.5401611328125,293.7496337890625,298.8948669433594,297.2326354980469,285.0009155273437,1.0,0.5866339802742004,0.4209057092666626,0.4209057092666626,1.0,1.0,-3.0295989513397217,0.9473288655281068,2.08227014541626,0.2656299769878387,0.9198214411735536,0.9198214411735536,0.0,175.27394104003906,156.0,55804.84765625,0.0,2489.07373046875,1.0,279.44091796875,283.1676940917969,296.7252197265625,300.28839111328125,293.1499938964844,293.1499938964844,279.1499938964844,33217.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766342401504517,1.0,0.0,0.0,3.5799946784973145,3.580017566680908,8.551810424251016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.2138671875,0.0,1436.250732421875,1895.4371337890625,0.0,3185.0302734375,0.8875464200973511,1.0,0.0,3.0,1.0,0.0
18186900,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.837640106678009,0.3975212574005127,0.3606787025928497,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.931585431098938,0.5444377660751343,0.5170038342475891,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8475326299667358,0.4130662679672241,0.2911203801631927,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8199537992477417,0.3712011873722076,0.3546695709228515,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6903034448623657,0.2182812839746475,1.000171184539795,284.8749694824219,284.95001220703125,302.5458068847656,293.7471618652344,298.8946838378906,297.2308349609375,284.8725891113281,1.0,0.5841970443725586,0.420733630657196,0.420733630657196,1.0,1.0,-3.030167579650879,0.9471048712730408,2.0830626487731934,0.265316903591156,0.8321213722229004,0.8321213722229004,0.0,171.07931518554688,156.0,56564.0546875,0.0,2468.45458984375,1.0,279.1994323730469,283.0254821777344,296.78057861328125,300.5019226074219,293.1499938964844,293.1499938964844,279.1499938964844,38050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830814361572266,1.0,0.0,0.0,3.5375263690948486,3.5375497341156006,8.350119173883286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5693359375,0.0,1426.4696044921875,1895.4371337890625,0.0,3245.451171875,0.8792008757591248,1.0,0.0,3.0,1.0,0.0
18186960,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8423429131507874,0.3969735503196716,0.36000657081604,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9391027688980104,0.5452727675437927,0.5176008343696594,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8527746200561523,0.4130410254001617,0.2909745275974273,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8250470757484436,0.3714621663093567,0.3547446131706238,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.694811224937439,0.2181533724069595,0.9988128542900084,284.9076843261719,284.95001220703125,302.54986572265625,293.7436828613281,298.8927001953125,297.2277526855469,284.90899658203125,1.0,0.5813685059547424,0.4205052852630615,0.4205052852630615,1.0,1.0,-3.028360843658448,0.9458809494972228,2.082479953765869,0.2644945681095123,0.8336197733879089,0.8336197733879089,0.0,166.72915649414062,144.0,56257.29296875,0.0,2442.616455078125,1.0,279.15869140625,283.0587158203125,296.7658996582031,300.4312744140625,293.1499938964844,293.1499938964844,279.45001220703125,38930.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850550055503845,1.0,0.0,0.0,3.447065114974976,3.4470877647399902,7.928523473310634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.89501953125,0.0,1339.6064453125,1895.4371337890625,0.0,3263.93359375,0.862933337688446,1.0,0.0,3.0,1.0,0.0
18187020,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8558974862098694,0.3970065712928772,0.3594067990779876,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9583694934844972,0.5479535460472107,0.5194733738899231,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8674596548080444,0.413921445608139,0.2911215126514435,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8387847542762756,0.3727099001407623,0.3553344309329986,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.707165539264679,0.2183825969696045,0.9972965717315674,284.99859619140625,284.95001220703125,302.5532531738281,293.7333984375,298.8945007324219,297.2315673828125,284.9974975585937,1.0,0.5752711296081543,0.4200485646724701,0.4200485646724701,1.0,1.0,-3.028947114944458,0.9449630975723268,2.083983898162842,0.263310968875885,0.9179089069366456,0.9179089069366456,0.0,156.32449340820312,132.0,55685.92578125,0.0,2389.95654296875,1.0,279.4408874511719,283.16412353515625,296.7122497558594,300.271484375,293.1499938964844,293.1499938964844,279.1499938964844,33254.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770566582679749,1.0,0.0,0.0,3.575700283050537,3.575723171234131,8.531306434633734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.0732421875,0.0,1431.946044921875,1895.4371337890625,0.0,3188.99072265625,0.8865963816642761,1.0,0.0,3.0,1.0,0.0
18187080,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8558974862098694,0.3970065712928772,0.3594067990779876,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9583694934844972,0.5479535460472107,0.5194733738899231,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8674596548080444,0.413921445608139,0.2911215126514435,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8387847542762756,0.3727099001407623,0.3553344309329986,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.707165539264679,0.2183825969696045,0.9972965717315674,284.99859619140625,284.95001220703125,302.5532531738281,293.7333984375,298.8945007324219,297.2315673828125,284.9974975585937,1.0,0.5752711296081543,0.4200485646724701,0.4200485646724701,1.0,1.0,-3.028947114944458,0.9449630975723268,2.083983898162842,0.263310968875885,0.9179089069366456,0.9179089069366456,0.0,156.32449340820312,132.0,55685.92578125,0.0,2389.95654296875,1.0,279.4408874511719,283.16412353515625,296.7122497558594,300.271484375,293.1499938964844,293.1499938964844,279.1499938964844,33254.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770566582679749,1.0,0.0,0.0,3.575700283050537,3.575723171234131,8.531306434633734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.0732421875,0.0,1431.946044921875,1895.4371337890625,0.0,3188.99072265625,0.8865963816642761,1.0,0.0,3.0,1.0,0.0
18187140,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8719143867492676,0.3960795402526855,0.3583992421627044,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.977955996990204,0.549763023853302,0.5209643840789795,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8847702741622925,0.4140312969684601,0.291035920381546,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8549485802650452,0.3733699023723602,0.3556931912899017,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.720583438873291,0.2183021157979965,0.995404064655304,284.9069519042969,284.95001220703125,302.54998779296875,293.7185974121094,298.88836669921875,297.22723388671875,284.90771484375,1.0,0.5686603784561157,0.419591873884201,0.419591873884201,1.0,1.0,-3.027587890625,0.943320095539093,2.084267854690552,0.2620022892951965,0.8318188786506653,0.8318188786506653,0.0,145.59945678710938,120.0,56114.06640625,0.0,2332.07080078125,1.0,279.1589660644531,283.0575561523437,296.74188232421875,300.4005432128906,293.1499938964844,293.1499938964844,279.45001220703125,38894.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857073187828064,1.0,0.0,0.0,3.440124034881592,3.440146446228028,7.896624083514325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.64697265625,0.0,1332.3790283203125,1895.4371337890625,0.0,3270.040771484375,0.8613904714584351,1.0,0.0,3.0,1.0,0.0
18187200,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8719143867492676,0.3960795402526855,0.3583992421627044,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.977955996990204,0.549763023853302,0.5209643840789795,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8847702741622925,0.4140312969684601,0.291035920381546,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8549485802650452,0.3733699023723602,0.3556931912899017,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.720583438873291,0.2183021157979965,0.995404064655304,284.9069519042969,284.95001220703125,302.54998779296875,293.7185974121094,298.88836669921875,297.22723388671875,284.90771484375,1.0,0.5686603784561157,0.419591873884201,0.419591873884201,1.0,1.0,-3.027587890625,0.943320095539093,2.084267854690552,0.2620022892951965,0.8318188786506653,0.8318188786506653,0.0,145.59945678710938,120.0,56114.06640625,0.0,2332.07080078125,1.0,279.1589660644531,283.0575561523437,296.74188232421875,300.4005432128906,293.1499938964844,293.1499938964844,279.45001220703125,38894.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857073187828064,1.0,0.0,0.0,3.440124034881592,3.440146446228028,7.896624083514325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.64697265625,0.0,1332.3790283203125,1895.4371337890625,0.0,3270.040771484375,0.8613904714584351,1.0,0.0,3.0,1.0,0.0
18187260,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8869115114212036,0.3941225111484527,0.3564561009407043,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9934703707695008,0.5503309965133667,0.5213478207588196,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9008212685585022,0.4128459990024566,0.2901009917259216,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8700723052024841,0.372451514005661,0.3547557890415191,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7310644388198853,0.216275155544281,0.9864461421966552,284.9849853515625,284.95001220703125,302.5427551269531,293.7015991210937,298.87176513671875,297.2110595703125,284.98358154296875,1.0,0.5608481764793396,0.41920006275177,0.41920006275177,1.0,1.0,-3.01270604133606,0.9368820190429688,2.075824022293091,0.2589775919914245,0.9030216336250304,0.9030216336250304,0.0,135.99131774902344,108.0,55219.40625,0.0,2255.744140625,1.0,279.4407958984375,283.1570129394531,296.6781005859375,300.2175598144531,293.1499938964844,293.1499938964844,279.1499938964844,33792.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773806691169739,1.0,0.0,0.0,3.552238702774048,3.5522613525390625,8.419718824370648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1708984375,0.0,1411.0252685546875,1895.4371337890625,0.0,3192.028564453125,0.8816168904304504,1.0,0.0,3.0,1.0,0.0
18187320,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8869115114212036,0.3941225111484527,0.3564561009407043,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9934703707695008,0.5503309965133667,0.5213478207588196,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9008212685585022,0.4128459990024566,0.2901009917259216,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8700723052024841,0.372451514005661,0.3547557890415191,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7310644388198853,0.216275155544281,0.9864461421966552,284.9849853515625,284.95001220703125,302.5427551269531,293.7015991210937,298.87176513671875,297.2110595703125,284.98358154296875,1.0,0.5608481764793396,0.41920006275177,0.41920006275177,1.0,1.0,-3.01270604133606,0.9368820190429688,2.075824022293091,0.2589775919914245,0.9030216336250304,0.9030216336250304,0.0,135.99131774902344,108.0,55219.40625,0.0,2255.744140625,1.0,279.4407958984375,283.1570129394531,296.6781005859375,300.2175598144531,293.1499938964844,293.1499938964844,279.1499938964844,33792.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773806691169739,1.0,0.0,0.0,3.552238702774048,3.5522613525390625,8.419718824370648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.1708984375,0.0,1411.0252685546875,1895.4371337890625,0.0,3192.028564453125,0.8816168904304504,1.0,0.0,3.0,1.0,0.0
18187380,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8991314172744751,0.3921831846237182,0.3545482158660888,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.5523568987846375,0.5118579268455505,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9146721959114076,0.4118320941925049,0.2892354130744934,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8827698230743408,0.3717914819717407,0.3538841307163238,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7393785715103149,0.2146995812654495,0.9779139757156372,284.87841796875,284.95001220703125,302.53436279296875,293.6848449707031,298.8587646484375,297.2036437988281,284.87939453125,1.0,0.5511902570724487,0.4188082218170166,0.4188082218170166,1.0,1.0,-2.9744834899902344,0.9219578504562378,2.052525520324707,0.2519080936908722,0.7981681823730469,0.7981681823730469,0.0,127.82266998291016,96.0,54863.9140625,0.0,2155.55029296875,1.0,279.1593322753906,283.0523376464844,296.6971435546875,300.2968139648437,293.1499938964844,293.1499938964844,279.45001220703125,40471.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838831186294556,1.0,0.0,0.0,3.363947629928589,3.3639698028564453,7.550779059783963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.69580078125,0.0,1268.43212890625,1895.4371337890625,0.0,3252.960205078125,0.8453171253204346,1.0,0.0,3.0,1.0,0.0
18187440,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8991314172744751,0.3921831846237182,0.3545482158660888,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.5523568987846375,0.5118579268455505,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9146721959114076,0.4118320941925049,0.2892354130744934,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8827698230743408,0.3717914819717407,0.3538841307163238,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7393785715103149,0.2146995812654495,0.9779139757156372,284.87841796875,284.95001220703125,302.53436279296875,293.6848449707031,298.8587646484375,297.2036437988281,284.87939453125,1.0,0.5511902570724487,0.4188082218170166,0.4188082218170166,1.0,1.0,-2.9744834899902344,0.9219578504562378,2.052525520324707,0.2519080936908722,0.7981681823730469,0.7981681823730469,0.0,127.82266998291016,96.0,54863.9140625,0.0,2155.55029296875,1.0,279.1593322753906,283.0523376464844,296.6971435546875,300.2968139648437,293.1499938964844,293.1499938964844,279.45001220703125,40471.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838831186294556,1.0,0.0,0.0,3.363947629928589,3.3639698028564453,7.550779059783963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.69580078125,0.0,1268.43212890625,1895.4371337890625,0.0,3252.960205078125,0.8453171253204346,1.0,0.0,3.0,1.0,0.0
18187500,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.908595085144043,0.3918620645999908,0.3538006544113159,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.554816722869873,0.4957551658153534,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9256731271743774,0.4118874371051788,0.2889471650123596,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8922610282897949,0.3719362616539001,0.3536261618137359,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7460212111473083,0.214303657412529,0.974510669708252,284.9989013671875,284.95001220703125,302.5297546386719,293.676513671875,298.8602600097656,297.2111511230469,284.997314453125,1.0,0.5459848046302795,0.4186123013496399,0.4186123013496399,1.0,1.0,-2.961684226989746,0.9167213439941406,2.044962882995605,0.250402957201004,0.8768752813339233,0.8768752813339233,0.0,123.0301742553711,96.0,54018.625,0.0,2100.451904296875,1.0,279.3941345214844,283.18341064453125,296.6295166015625,300.0601806640625,293.1499938964844,293.1499938964844,279.45001220703125,34564.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759545683860779,1.0,0.0,0.0,3.4057719707489014,3.4057936668396,7.739706120446499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.81201171875,0.0,1268.0269775390625,1895.4371337890625,0.0,3178.65771484375,0.85177081823349,1.0,0.0,3.0,1.0,0.0
18187560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.918586492538452,0.391625314950943,0.3534601926803589,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5583705902099609,0.4811141490936279,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9365177750587464,0.4120532870292663,0.2889450192451477,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.901556134223938,0.3721843957901001,0.3536922335624695,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7526791095733643,0.2140376418828964,0.9723827242851256,284.9682312011719,284.95001220703125,302.5248718261719,293.66827392578125,298.8659973144531,297.2242431640625,284.9667053222656,1.0,0.5403441786766052,0.4187130630016327,0.4187130630016327,1.0,1.0,-2.941195487976074,0.909410834312439,2.0317845344543457,0.2476231008768081,0.867204487323761,0.867204487323761,0.0,118.4109344482422,84.0,53717.765625,0.0,2042.4197998046875,1.0,279.44049072265625,283.1650085449219,296.6288146972656,300.0805053710937,293.1499938964844,293.1499938964844,279.75,34677.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721384406089783,1.0,0.0,0.0,3.44727087020874,3.4472928047180176,7.929469347800477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.447265625,0.0,1309.755126953125,1895.4371337890625,0.0,3142.869140625,0.8586157560348511,1.0,0.0,3.0,1.0,0.0
18187620,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9434672594070436,0.3913542926311493,0.3528842628002167,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.5682133436203003,0.4482543468475342,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9614133834838868,0.4126290380954742,0.2890721559524536,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9259648323059082,0.3729237914085388,0.3540133237838745,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7696996331214905,0.2138508260250091,0.9695628881454468,285.0097351074219,284.95001220703125,302.51434326171875,293.6518249511719,298.8871459960937,297.2647399902344,285.0057983398437,1.0,0.5283164381980896,0.4189145267009735,0.4189145267009735,1.0,1.0,-2.898158550262451,0.8940961360931396,2.0040624141693115,0.241817221045494,0.9422402381896972,0.9422402381896972,0.0,108.5934600830078,102.0,52721.9765625,0.0,1922.3912353515625,1.0,279.7405090332031,283.23455810546875,296.61700439453125,299.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,32059.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624276518821716,1.0,0.0,0.0,3.610900402069092,3.6109235286712646,8.700101830072526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9853515625,0.0,1460.937744140625,1895.4371337890625,0.0,3051.775146484375,0.8933579325675964,1.0,0.0,3.0,1.0,0.0
18187680,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9434672594070436,0.3913542926311493,0.3528842628002167,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.5682133436203003,0.4482543468475342,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9614133834838868,0.4126290380954742,0.2890721559524536,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9259648323059082,0.3729237914085388,0.3540133237838745,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7696996331214905,0.2138508260250091,0.9695628881454468,285.0097351074219,284.95001220703125,302.51434326171875,293.6518249511719,298.8871459960937,297.2647399902344,285.0057983398437,1.0,0.5283164381980896,0.4189145267009735,0.4189145267009735,1.0,1.0,-2.898158550262451,0.8940961360931396,2.0040624141693115,0.241817221045494,0.9422402381896972,0.9422402381896972,0.0,108.5934600830078,102.0,52721.9765625,0.0,1922.3912353515625,1.0,279.7405090332031,283.23455810546875,296.61700439453125,299.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,32059.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624276518821716,1.0,0.0,0.0,3.610900402069092,3.6109235286712646,8.700101830072526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9853515625,0.0,1460.937744140625,1895.4371337890625,0.0,3051.775146484375,0.8933579325675964,1.0,0.0,3.0,1.0,0.0
18187740,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9474876523017884,0.3899162709712982,0.3517769277095794,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.5774770975112915,0.4418175816535949,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9659897089004515,0.4122400283813476,0.2889204919338226,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.931342840194702,0.3729644119739532,0.3541557490825653,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7729834914207458,0.2134476900100708,0.9677961468696594,284.894287109375,284.95001220703125,302.5028686523437,293.6355285644531,298.9056701660156,297.2973022460937,284.8970031738281,1.0,0.5264172554016113,0.4191160202026367,0.4191160202026367,1.0,1.0,-2.886906623840332,0.890494704246521,1.996411919593811,0.2400011867284774,0.8352090716362,0.8352090716362,0.0,106.59957885742188,120.0,53062.5390625,0.0,1894.405029296875,1.0,279.4580993652344,283.1141052246094,296.6558837890625,300.1214294433594,293.1499938964844,293.1499938964844,279.75,39289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708540797233582,1.0,0.0,0.0,3.466488838195801,3.4665117263793945,8.018126891329302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.7802734375,0.0,1361.8031005859375,1895.4371337890625,0.0,3130.822021484375,0.8675522208213806,1.0,0.0,3.0,1.0,0.0
18187800,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9474876523017884,0.3899162709712982,0.3517769277095794,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.5774770975112915,0.4418175816535949,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9659897089004515,0.4122400283813476,0.2889204919338226,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.931342840194702,0.3729644119739532,0.3541557490825653,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7729834914207458,0.2134476900100708,0.9677961468696594,284.894287109375,284.95001220703125,302.5028686523437,293.6355285644531,298.9056701660156,297.2973022460937,284.8970031738281,1.0,0.5264172554016113,0.4191160202026367,0.4191160202026367,1.0,1.0,-2.886906623840332,0.890494704246521,1.996411919593811,0.2400011867284774,0.8352090716362,0.8352090716362,0.0,106.59957885742188,120.0,53062.5390625,0.0,1894.405029296875,1.0,279.4580993652344,283.1141052246094,296.6558837890625,300.1214294433594,293.1499938964844,293.1499938964844,279.75,39289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708540797233582,1.0,0.0,0.0,3.466488838195801,3.4665117263793945,8.018126891329302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.7802734375,0.0,1361.8031005859375,1895.4371337890625,0.0,3130.822021484375,0.8675522208213806,1.0,0.0,3.0,1.0,0.0
18187860,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9369435906410216,0.3897174894809723,0.3514162600040436,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5837824940681458,0.4545675218105316,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9568952918052672,0.4128569662570953,0.2892345190048218,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9217674136161804,0.3737820386886596,0.3548306226730346,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7657133340835571,0.2135245651006698,0.968078315258026,285.00958251953125,284.95001220703125,302.4904479980469,293.6192626953125,298.9169006347656,297.314208984375,285.0091552734375,1.0,0.5313442349433899,0.4195205271244049,0.4195205271244049,1.0,1.0,-2.9032998085021973,0.8975259065628052,2.0057737827301025,0.2429100424051284,0.9353119134902954,0.9353119134902954,0.0,110.2546844482422,138.0,52752.25,0.0,1939.0142822265625,1.0,279.7410888671875,283.2354736328125,296.5960693359375,299.9654235839844,293.1499938964844,293.1499938964844,279.45001220703125,32813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621924519538879,1.0,0.0,0.0,3.608736753463745,3.608759641647339,8.689677883921831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0048828125,0.0,1464.167724609375,1895.4371337890625,0.0,3049.569091796875,0.8937903642654419,1.0,0.0,3.0,1.0,0.0
18187920,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9369435906410216,0.3897174894809723,0.3514162600040436,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5837824940681458,0.4545675218105316,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9568952918052672,0.4128569662570953,0.2892345190048218,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9217674136161804,0.3737820386886596,0.3548306226730346,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7657133340835571,0.2135245651006698,0.968078315258026,285.00958251953125,284.95001220703125,302.4904479980469,293.6192626953125,298.9169006347656,297.314208984375,285.0091552734375,1.0,0.5313442349433899,0.4195205271244049,0.4195205271244049,1.0,1.0,-2.9032998085021973,0.8975259065628052,2.0057737827301025,0.2429100424051284,0.9353119134902954,0.9353119134902954,0.0,110.2546844482422,138.0,52752.25,0.0,1939.0142822265625,1.0,279.7410888671875,283.2354736328125,296.5960693359375,299.9654235839844,293.1499938964844,293.1499938964844,279.45001220703125,32813.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621924519538879,1.0,0.0,0.0,3.608736753463745,3.608759641647339,8.689677883921831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0048828125,0.0,1464.167724609375,1895.4371337890625,0.0,3049.569091796875,0.8937903642654419,1.0,0.0,3.0,1.0,0.0
18187980,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9156870245933532,0.388556569814682,0.3508844971656799,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5853352546691895,0.4815622568130493,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9368794560432434,0.4127243459224701,0.2895038425922394,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.902837336063385,0.3740056753158569,0.35548797249794,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7514920234680176,0.2131987065076828,0.9685320258140564,284.91534423828125,284.95001220703125,302.4771423339844,293.60302734375,298.9065856933594,297.2978820800781,284.9180603027344,1.0,0.5411385297775269,0.4199250340461731,0.4199250340461731,1.0,1.0,-2.9367551803588867,0.910843312740326,2.025911808013916,0.2484523504972458,0.8546364307403564,0.8546364307403564,0.0,118.2764129638672,156.0,53840.30859375,0.0,2034.3221435546875,1.0,279.4579162597656,283.1175537109375,296.6371154785156,300.1390991210937,293.1499938964844,293.1499938964844,279.75,38112.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730383515357971,1.0,0.0,0.0,3.5144996643066406,3.514522790908813,8.241766522587568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.95703125,0.0,1402.8001708984375,1895.4371337890625,0.0,3151.309814453125,0.8772449493408203,1.0,0.0,3.0,1.0,0.0
18188040,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9156870245933532,0.388556569814682,0.3508844971656799,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.5853352546691895,0.4815622568130493,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9368794560432434,0.4127243459224701,0.2895038425922394,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.902837336063385,0.3740056753158569,0.35548797249794,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7514920234680176,0.2131987065076828,0.9685320258140564,284.91534423828125,284.95001220703125,302.4771423339844,293.60302734375,298.9065856933594,297.2978820800781,284.9180603027344,1.0,0.5411385297775269,0.4199250340461731,0.4199250340461731,1.0,1.0,-2.9367551803588867,0.910843312740326,2.025911808013916,0.2484523504972458,0.8546364307403564,0.8546364307403564,0.0,118.2764129638672,156.0,53840.30859375,0.0,2034.3221435546875,1.0,279.4579162597656,283.1175537109375,296.6371154785156,300.1390991210937,293.1499938964844,293.1499938964844,279.75,38112.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730383515357971,1.0,0.0,0.0,3.5144996643066406,3.514522790908813,8.241766522587568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.95703125,0.0,1402.8001708984375,1895.4371337890625,0.0,3151.309814453125,0.8772449493408203,1.0,0.0,3.0,1.0,0.0
18188100,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.903814435005188,0.3883966207504272,0.3506587743759155,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.5849188566207886,0.4986582100391388,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9244552850723268,0.4129948914051056,0.2896584272384643,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8923761248588562,0.3743598461151123,0.3558306097984314,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7432240843772888,0.2131176441907882,0.9686195850372314,285.0405578613281,284.95001220703125,302.4701843261719,293.59490966796875,298.898193359375,297.28448486328125,285.0445251464844,1.0,0.5473211407661438,0.4201273024082184,0.4201273024082184,1.0,1.0,-2.957728862762451,0.9190633296966552,2.038665533065796,0.2518140971660614,0.9467230439186096,0.9467230439186096,0.0,123.55836486816406,156.0,53413.140625,0.0,2096.39501953125,1.0,279.69921875,283.2504577636719,296.5749816894531,299.9447326660156,293.1499938964844,293.1499938964844,279.75,33081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681421875953674,1.0,0.0,0.0,3.586931228637696,3.586954116821289,8.584982538195618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.5888671875,0.0,1442.666259765625,1895.4371337890625,0.0,3105.382568359375,0.8909648656845093,1.0,0.0,3.0,1.0,0.0
18188160,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8929526209831238,0.3884020149707794,0.3508257865905761,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.5838378071784973,0.5167522430419922,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9123970866203308,0.4134381413459778,0.2900817692279815,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.882081925868988,0.3748440444469452,0.3564522564411163,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7352039217948914,0.2131003588438034,0.9694128036499025,285.038330078125,284.95001220703125,302.4630126953125,293.5867614746094,298.88604736328125,297.2690124511719,285.0372314453125,1.0,0.5542094111442566,0.4196885526180267,0.4196885526180267,1.0,1.0,-2.981884002685547,0.9269647598266602,2.0549192428588867,0.2541691958904266,0.976307451725006,0.976307451725006,0.0,129.40304565429688,159.0,53896.875,0.0,2167.703369140625,1.0,279.7422180175781,283.23944091796875,296.57861328125,300.0131530761719,293.1499938964844,293.1499938964844,279.45001220703125,31898.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676299452781677,1.0,0.0,0.0,3.6855530738830566,3.685576677322388,9.063556376531778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0234375,0.0,1542.0985107421875,1895.4371337890625,0.0,3100.577392578125,0.9103286862373352,1.0,0.0,3.0,1.0,0.0
18188220,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.876314103603363,0.3870356976985931,0.3502472937107086,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5791716575622559,0.5451093912124634,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8956361413002014,0.4131836891174316,0.2903649508953094,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8668056130409241,0.3748835325241089,0.3570595681667328,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7230197191238403,0.2124226689338684,0.9687640070915222,284.9061584472656,284.95001220703125,302.4481201171875,293.5704345703125,298.8489685058594,297.22271728515625,284.9084167480469,1.0,0.5639925599098206,0.4188110530376434,0.4188110530376434,1.0,1.0,-3.0155675411224365,0.937111496925354,2.078456163406372,0.2569125294685364,0.8782147765159607,0.8782147765159607,0.0,138.7843780517578,162.0,55117.609375,0.0,2275.28369140625,1.0,279.4569091796875,283.0848083496094,296.6167297363281,300.20281982421875,293.1499938964844,293.1499938964844,279.75,37688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810107707977295,1.0,0.0,0.0,3.629143238067627,3.629167318344116,8.788231866674323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.66796875,0.0,1522.645751953125,1895.4371337890625,0.0,3226.05224609375,0.9018604159355164,1.0,0.0,3.0,1.0,0.0
18188280,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.876314103603363,0.3870356976985931,0.3502472937107086,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.5791716575622559,0.5451093912124634,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8956361413002014,0.4131836891174316,0.2903649508953094,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8668056130409241,0.3748835325241089,0.3570595681667328,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7230197191238403,0.2124226689338684,0.9687640070915222,284.9061584472656,284.95001220703125,302.4481201171875,293.5704345703125,298.8489685058594,297.22271728515625,284.9084167480469,1.0,0.5639925599098206,0.4188110530376434,0.4188110530376434,1.0,1.0,-3.0155675411224365,0.937111496925354,2.078456163406372,0.2569125294685364,0.8782147765159607,0.8782147765159607,0.0,138.7843780517578,162.0,55117.609375,0.0,2275.28369140625,1.0,279.4569091796875,283.0848083496094,296.6167297363281,300.20281982421875,293.1499938964844,293.1499938964844,279.75,37688.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810107707977295,1.0,0.0,0.0,3.629143238067627,3.629167318344116,8.788231866674323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.66796875,0.0,1522.645751953125,1895.4371337890625,0.0,3226.05224609375,0.9018604159355164,1.0,0.0,3.0,1.0,0.0
18188340,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8590065240859985,0.386527806520462,0.3499035239219665,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9859599471092224,0.5765947699546814,0.5470028519630432,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.878253698348999,0.4136209487915039,0.290778636932373,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8507877588272095,0.375388354063034,0.3577495515346527,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7091322541236877,0.2119178175926208,0.9678905606269836,285.0130920410156,284.95001220703125,302.4324951171875,293.553955078125,298.8225402832031,297.1961669921875,285.0118103027344,1.0,0.5702974796295166,0.4179335534572601,0.4179335534572601,1.0,1.0,-3.0195350646972656,0.9363380670547484,2.0831968784332275,0.2556074857711792,0.9793198704719543,0.9793198704719543,0.0,148.860107421875,165.0,54454.69140625,0.0,2332.91162109375,1.0,279.7423095703125,283.20562744140625,296.54449462890625,300.0299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753545880317688,1.0,0.0,0.0,3.75994086265564,3.759965419769287,9.433118748347624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.962890625,0.0,1635.379150390625,1895.4371337890625,0.0,3173.031494140625,0.9278398156166076,1.0,0.0,3.0,1.0,0.0
18188400,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8590065240859985,0.386527806520462,0.3499035239219665,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9859599471092224,0.5765947699546814,0.5470028519630432,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.878253698348999,0.4136209487915039,0.290778636932373,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8507877588272095,0.375388354063034,0.3577495515346527,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7091322541236877,0.2119178175926208,0.9678905606269836,285.0130920410156,284.95001220703125,302.4324951171875,293.553955078125,298.8225402832031,297.1961669921875,285.0118103027344,1.0,0.5702974796295166,0.4179335534572601,0.4179335534572601,1.0,1.0,-3.0195350646972656,0.9363380670547484,2.0831968784332275,0.2556074857711792,0.9793198704719543,0.9793198704719543,0.0,148.860107421875,165.0,54454.69140625,0.0,2332.91162109375,1.0,279.7423095703125,283.20562744140625,296.54449462890625,300.0299072265625,293.1499938964844,293.1499938964844,279.45001220703125,32940.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753545880317688,1.0,0.0,0.0,3.75994086265564,3.759965419769287,9.433118748347624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.962890625,0.0,1635.379150390625,1895.4371337890625,0.0,3173.031494140625,0.9278398156166076,1.0,0.0,3.0,1.0,0.0
18188460,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8464264273643494,0.38493812084198,0.3490754663944244,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9730350375175476,0.5758682489395142,0.5464205145835876,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8657181859016418,0.4131883382797241,0.2909077703952789,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8394283652305603,0.3751826882362366,0.358090341091156,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6979576945304871,0.2110431045293808,0.9660706520080566,284.88189697265625,284.95001220703125,302.41619873046875,293.537353515625,298.8018493652344,297.1793518066406,284.8844909667969,1.0,0.5742363929748535,0.4171202182769775,0.4171202182769775,1.0,1.0,-3.014446496963501,0.9324589371681212,2.0819873809814453,0.2525233626365661,0.8621983528137207,0.8621983528137207,0.0,156.69520568847656,168.0,54942.015625,0.0,2365.352294921875,1.0,279.4566650390625,283.0650329589844,296.5672302246094,300.1543884277344,293.1499938964844,293.1499938964844,279.75,39457.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852890133857727,1.0,0.0,0.0,3.635871648788452,3.635895967483521,8.820848620416655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.37939453125,0.0,1543.27294921875,1895.4371337890625,0.0,3266.12451171875,0.9046754240989684,1.0,0.0,3.0,1.0,0.0
18188520,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8464264273643494,0.38493812084198,0.3490754663944244,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9730350375175476,0.5758682489395142,0.5464205145835876,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8657181859016418,0.4131883382797241,0.2909077703952789,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8394283652305603,0.3751826882362366,0.358090341091156,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6979576945304871,0.2110431045293808,0.9660706520080566,284.88189697265625,284.95001220703125,302.41619873046875,293.537353515625,298.8018493652344,297.1793518066406,284.8844909667969,1.0,0.5742363929748535,0.4171202182769775,0.4171202182769775,1.0,1.0,-3.014446496963501,0.9324589371681212,2.0819873809814453,0.2525233626365661,0.8621983528137207,0.8621983528137207,0.0,156.69520568847656,168.0,54942.015625,0.0,2365.352294921875,1.0,279.4566650390625,283.0650329589844,296.5672302246094,300.1543884277344,293.1499938964844,293.1499938964844,279.75,39457.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852890133857727,1.0,0.0,0.0,3.635871648788452,3.635895967483521,8.820848620416655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.37939453125,0.0,1543.27294921875,1895.4371337890625,0.0,3266.12451171875,0.9046754240989684,1.0,0.0,3.0,1.0,0.0
18188580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8392214179039001,0.3845363855361938,0.3485795259475708,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9654526710510254,0.5770997405052185,0.5473110675811768,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8587329983711243,0.4137522280216217,0.2912200093269348,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.833083987236023,0.3757205605506897,0.3585605919361114,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6912400126457214,0.2106494009494781,0.9644957184791564,285.0035095214844,284.95001220703125,302.3993225097656,293.5205078125,298.7929077148437,297.1790466308594,285.0019226074219,1.0,0.5771632790565491,0.4163069128990173,0.4163069128990173,1.0,1.0,-3.01395845413208,0.9302605390548706,2.08369779586792,0.2501002848148346,0.9618520140647888,0.9618520140647888,0.0,161.7662811279297,171.0,54140.10546875,0.0,2390.552734375,1.0,279.7430725097656,283.2006225585937,296.4950561523437,299.96002197265625,293.1499938964844,293.1499938964844,279.45001220703125,33501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762285709381104,1.0,0.0,0.0,3.744319200515747,3.7443437576293945,9.354897656521644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4072265625,0.0,1621.48046875,1895.4371337890625,0.0,3181.22705078125,0.924510896205902,1.0,0.0,3.0,1.0,0.0
