time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8392214179039001,0.3845363855361938,0.3485795259475708,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9654526710510254,0.5770997405052185,0.5473110675811768,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8587329983711243,0.4137522280216217,0.2912200093269348,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.833083987236023,0.3757205605506897,0.3585605919361114,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6912400126457214,0.2106494009494781,0.9644957184791564,285.0035095214844,284.95001220703125,302.3993225097656,293.5205078125,298.7929077148437,297.1790466308594,285.0019226074219,1.0,0.5771632790565491,0.4163069128990173,0.4163069128990173,1.0,1.0,-3.01395845413208,0.9302605390548706,2.08369779586792,0.2501002848148346,0.9618520140647888,0.9618520140647888,0.0,161.7662811279297,171.0,54140.10546875,0.0,2390.552734375,1.0,279.7430725097656,283.2006225585937,296.4950561523437,299.96002197265625,293.1499938964844,293.1499938964844,279.45001220703125,33501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762285709381104,1.0,0.0,0.0,3.744319200515747,3.7443437576293945,9.354897656521644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4072265625,0.0,1621.48046875,1895.4371337890625,0.0,3181.22705078125,0.924510896205902,1.0,0.0,3.0,1.0,0.0
18188700,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8364437222480774,0.383945494890213,0.3483937382698059,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9625518918037416,0.5774405598640442,0.5479592680931091,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8561292290687561,0.4137453138828277,0.2914428412914276,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8307031393051147,0.375763326883316,0.3588606715202331,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6886587738990784,0.2103618681430816,0.9640477895736694,284.8668212890625,284.95001220703125,302.3906555175781,293.5119934082031,298.7867126464844,297.1764831542969,284.8626403808594,1.0,0.5784685015678406,0.4159002602100372,0.4159002602100372,1.0,1.0,-3.0146095752716064,0.9294775128364564,2.085131883621216,0.2491224408149719,0.866974949836731,0.866974949836731,0.0,163.8673553466797,171.0,54996.9609375,0.0,2402.552490234375,1.0,279.49566650390625,283.0467834472656,296.5456848144531,300.1678771972656,293.1499938964844,293.1499938964844,279.45001220703125,37724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827677965164185,1.0,0.0,0.0,3.709207057952881,3.7092318534851074,9.180269557873544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.453125,0.0,1613.157958984375,1895.4371337890625,0.0,3242.513671875,0.9174659252166748,1.0,0.0,3.0,1.0,0.0
18188760,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8330982327461243,0.3831696808338165,0.3478004336357116,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9589964747428894,0.5776163935661316,0.5482216477394104,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8529909253120422,0.4135615825653076,0.2913990914821625,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8278453946113586,0.3756554424762726,0.3588745296001434,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6856292486190796,0.2099770307540893,0.9628525376319884,284.88995361328125,284.95001220703125,302.3818359375,293.50341796875,298.7801208496094,297.1720886230469,284.8924560546875,1.0,0.5795546770095825,0.4157778620719909,0.4157778620719909,1.0,1.0,-3.0127410888671875,0.9284493327140808,2.084291696548462,0.248429998755455,0.8566089868545532,0.8566089868545532,0.0,166.14402770996094,174.0,54632.52734375,0.0,2410.823486328125,1.0,279.457275390625,283.07574462890625,296.5263061523437,300.0904846191406,293.1499938964844,293.1499938964844,279.75,39533.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848419785499573,1.0,0.0,0.0,3.605583429336548,3.605607748031616,8.67449898578343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.67333984375,0.0,1510.4276123046875,1895.4371337890625,0.0,3261.93896484375,0.8982976675033569,1.0,0.0,3.0,1.0,0.0
18188820,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8287884593009949,0.3828892111778259,0.3473884165287018,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9545562267303468,0.5792381763458252,0.5495679378509521,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8491159081459045,0.4142985939979553,0.2918051481246948,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8242329955101013,0.3762813508510589,0.3593847155570984,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6815699934959412,0.2097296267747879,0.9617101550102234,285.0070495605469,284.95001220703125,302.3638916015625,293.48602294921875,298.77587890625,297.17529296875,285.0060119628906,1.0,0.5816690921783447,0.4155330657958984,0.4155330657958984,1.0,1.0,-3.0135836601257324,0.9281617403030396,2.0854220390319824,0.2476268708705902,0.9568978548049928,0.9568978548049928,0.0,169.52645874023438,162.0,53902.109375,0.0,2429.7705078125,1.0,279.7420654296875,283.2064514160156,296.4603576660156,299.90802001953125,293.1499938964844,293.1499938964844,279.45001220703125,33440.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757472038269043,1.0,0.0,0.0,3.719839334487915,3.719863653182984,9.232975344275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8544921875,0.0,1592.748046875,1895.4371337890625,0.0,3176.71337890625,0.9192194938659668,1.0,0.0,3.0,1.0,0.0
18188880,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8287884593009949,0.3828892111778259,0.3473884165287018,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9545562267303468,0.5792381763458252,0.5495679378509521,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8491159081459045,0.4142985939979553,0.2918051481246948,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8242329955101013,0.3762813508510589,0.3593847155570984,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6815699934959412,0.2097296267747879,0.9617101550102234,285.0070495605469,284.95001220703125,302.3638916015625,293.48602294921875,298.77587890625,297.17529296875,285.0060119628906,1.0,0.5816690921783447,0.4155330657958984,0.4155330657958984,1.0,1.0,-3.0135836601257324,0.9281617403030396,2.0854220390319824,0.2476268708705902,0.9568978548049928,0.9568978548049928,0.0,169.52645874023438,162.0,53902.109375,0.0,2429.7705078125,1.0,279.7420654296875,283.2064514160156,296.4603576660156,299.90802001953125,293.1499938964844,293.1499938964844,279.45001220703125,33440.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757472038269043,1.0,0.0,0.0,3.719839334487915,3.719863653182984,9.232975344275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8544921875,0.0,1592.748046875,1895.4371337890625,0.0,3176.71337890625,0.9192194938659668,1.0,0.0,3.0,1.0,0.0
18188940,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.831292986869812,0.3816074728965759,0.3464083075523376,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9592962861061096,0.579868733882904,0.5503360033035278,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8526139259338379,0.4142405092716217,0.291864275932312,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8275054693222046,0.3762678503990173,0.3594622313976288,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.683982789516449,0.2091644704341888,0.9592086672782898,284.8929138183594,284.95001220703125,302.345458984375,293.4682922363281,298.7650756835937,297.1698608398437,284.8951721191406,1.0,0.579200267791748,0.4152882695198059,0.4152882695198059,1.0,1.0,-3.0104968547821045,0.9264295101165771,2.084067344665528,0.2464906871318817,0.8538112640380859,0.8538112640380859,0.0,166.66848754882812,150.0,54397.76171875,0.0,2409.398681640625,1.0,279.45721435546875,283.0803527832031,296.4921264648437,300.0414123535156,293.1499938964844,293.1499938964844,279.75,39438.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845775127410889,1.0,0.0,0.0,3.585854768753052,3.585878610610962,8.579829682275886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.6884765625,0.0,1488.241943359375,1895.4371337890625,0.0,3259.462890625,0.8938685655593872,1.0,0.0,3.0,1.0,0.0
18189000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.831292986869812,0.3816074728965759,0.3464083075523376,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9592962861061096,0.579868733882904,0.5503360033035278,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8526139259338379,0.4142405092716217,0.291864275932312,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8275054693222046,0.3762678503990173,0.3594622313976288,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.683982789516449,0.2091644704341888,0.9592086672782898,284.8929138183594,284.95001220703125,302.345458984375,293.4682922363281,298.7650756835937,297.1698608398437,284.8951721191406,1.0,0.579200267791748,0.4152882695198059,0.4152882695198059,1.0,1.0,-3.0104968547821045,0.9264295101165771,2.084067344665528,0.2464906871318817,0.8538112640380859,0.8538112640380859,0.0,166.66848754882812,150.0,54397.76171875,0.0,2409.398681640625,1.0,279.45721435546875,283.0803527832031,296.4921264648437,300.0414123535156,293.1499938964844,293.1499938964844,279.75,39438.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845775127410889,1.0,0.0,0.0,3.585854768753052,3.585878610610962,8.579829682275886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.6884765625,0.0,1488.241943359375,1895.4371337890625,0.0,3259.462890625,0.8938685655593872,1.0,0.0,3.0,1.0,0.0
18189060,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8397999405860901,0.381432831287384,0.345690369606018,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9711382389068604,0.5815467238426208,0.5513262152671814,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8625394701957703,0.4151296317577362,0.2920643389225006,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8365898728370667,0.3769617676734924,0.3596149682998657,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6918081641197205,0.2090392708778381,0.9566131830215454,285.0048522949219,284.95001220703125,302.3266296386719,293.4501647949219,298.7607727050781,297.1741638183594,285.0036926269531,1.0,0.5744693279266357,0.4149795472621918,0.4149795472621918,1.0,1.0,-3.008120536804199,0.9248154759407043,2.08330512046814,0.2450888603925705,0.9506874084472656,0.9506874084472656,0.0,159.35797119140625,138.0,53640.54296875,0.0,2367.535400390625,1.0,279.741943359375,283.2071533203125,296.4246520996094,299.8568725585937,293.1499938964844,293.1499938964844,279.45001220703125,33442.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755269646644592,1.0,0.0,0.0,3.70097279548645,3.70099687576294,9.13955545911449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.00390625,0.0,1571.2154541015625,1895.4371337890625,0.0,3174.64794921875,0.9149492383003236,1.0,0.0,3.0,1.0,0.0
18189120,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8397999405860901,0.381432831287384,0.345690369606018,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9711382389068604,0.5815467238426208,0.5513262152671814,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8625394701957703,0.4151296317577362,0.2920643389225006,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8365898728370667,0.3769617676734924,0.3596149682998657,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6918081641197205,0.2090392708778381,0.9566131830215454,285.0048522949219,284.95001220703125,302.3266296386719,293.4501647949219,298.7607727050781,297.1741638183594,285.0036926269531,1.0,0.5744693279266357,0.4149795472621918,0.4149795472621918,1.0,1.0,-3.008120536804199,0.9248154759407043,2.08330512046814,0.2450888603925705,0.9506874084472656,0.9506874084472656,0.0,159.35797119140625,138.0,53640.54296875,0.0,2367.535400390625,1.0,279.741943359375,283.2071533203125,296.4246520996094,299.8568725585937,293.1499938964844,293.1499938964844,279.45001220703125,33442.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755269646644592,1.0,0.0,0.0,3.70097279548645,3.70099687576294,9.13955545911449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.00390625,0.0,1571.2154541015625,1895.4371337890625,0.0,3174.64794921875,0.9149492383003236,1.0,0.0,3.0,1.0,0.0
18189180,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8513948917388916,0.3803049623966217,0.3446069061756134,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9850977659225464,0.5822492837905884,0.5519127249717712,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8759874701499939,0.4152633249759674,0.2920704782009125,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8488553762435913,0.3770510852336883,0.3595388531684875,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7024543881416321,0.208627164363861,0.9536193013191224,284.8939819335937,284.95001220703125,302.30743408203125,293.4315795898437,298.75018310546875,297.1699523925781,284.89617919921875,1.0,0.5684419870376587,0.4146708548069,0.4146708548069,1.0,1.0,-3.003847360610962,0.9224951267242432,2.0813522338867188,0.2435909211635589,0.8491334915161133,0.8491334915161133,0.0,150.33375549316406,126.0,54094.765625,0.0,2313.52001953125,1.0,279.4573669433594,283.0849304199219,296.4548034667969,299.9853515625,293.1499938964844,293.1499938964844,279.75,39497.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842262029647827,1.0,0.0,0.0,3.56164288520813,3.56166672706604,8.464358529636229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.89697265625,0.0,1462.604736328125,1895.4371337890625,0.0,3256.1728515625,0.8885966539382935,1.0,0.0,3.0,1.0,0.0
18189240,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8513948917388916,0.3803049623966217,0.3446069061756134,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9850977659225464,0.5822492837905884,0.5519127249717712,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8759874701499939,0.4152633249759674,0.2920704782009125,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8488553762435913,0.3770510852336883,0.3595388531684875,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7024543881416321,0.208627164363861,0.9536193013191224,284.8939819335937,284.95001220703125,302.30743408203125,293.4315795898437,298.75018310546875,297.1699523925781,284.89617919921875,1.0,0.5684419870376587,0.4146708548069,0.4146708548069,1.0,1.0,-3.003847360610962,0.9224951267242432,2.0813522338867188,0.2435909211635589,0.8491334915161133,0.8491334915161133,0.0,150.33375549316406,126.0,54094.765625,0.0,2313.52001953125,1.0,279.4573669433594,283.0849304199219,296.4548034667969,299.9853515625,293.1499938964844,293.1499938964844,279.75,39497.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842262029647827,1.0,0.0,0.0,3.56164288520813,3.56166672706604,8.464358529636229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.89697265625,0.0,1462.604736328125,1895.4371337890625,0.0,3256.1728515625,0.8885966539382935,1.0,0.0,3.0,1.0,0.0
18189300,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8587010502815247,0.3801943063735962,0.344060480594635,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.992652177810669,0.5830311179161072,0.5521804094314575,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8843023777008057,0.4157057404518127,0.292057603597641,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8564828634262085,0.3773723840713501,0.3594641089439392,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7089253664016724,0.2085772156715393,0.9519584774971008,285.0145568847656,284.95001220703125,302.2977294921875,293.422119140625,298.7474975585937,297.1716003417969,285.0170593261719,1.0,0.5650744438171387,0.4145164787769317,0.4145164787769317,1.0,1.0,-3.0014047622680664,0.9212318062782288,2.0801730155944824,0.2426950335502624,0.930745244026184,0.930745244026184,0.0,145.2765655517578,126.0,53268.9296875,0.0,2283.237060546875,1.0,279.69952392578125,283.22003173828125,296.3870544433594,299.7614440917969,293.1499938964844,293.1499938964844,279.75,34360.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877572238445282,1.0,0.0,0.0,3.609170198440552,3.609193563461304,8.691765742696589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.826171875,0.0,1476.0831298828125,1895.4371337890625,0.0,3193.824462890625,0.8968274593353271,1.0,0.0,3.0,1.0,0.0
18189360,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8673771619796753,0.3802531659603119,0.3438990712165832,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5840275287628174,0.5512136816978455,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.893953800201416,0.41632941365242,0.2923133969306946,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8653948903083801,0.3778342306613922,0.3596671223640442,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7160561084747314,0.208633616566658,0.9511125683784484,285.0037841796875,284.95001220703125,302.2879638671875,293.4125366210937,298.7463073730469,297.1752624511719,285.0017395019531,1.0,0.5615830421447754,0.4143994748592376,0.4143994748592376,1.0,1.0,-2.999276876449585,0.9201536178588868,2.0791232585906982,0.2421676516532898,0.944296896457672,0.944296896457672,0.0,140.02415466308594,114.0,53338.828125,0.0,2252.78955078125,1.0,279.742431640625,283.2089233398437,296.3858642578125,299.800048828125,293.1499938964844,293.1499938964844,279.45001220703125,33352.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750455379486084,1.0,0.0,0.0,3.680104970932007,3.680128812789917,9.036779715643206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9814453125,0.0,1546.9442138671875,1895.4371337890625,0.0,3170.134033203125,0.9100028872489928,1.0,0.0,3.0,1.0,0.0
18189420,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8790328502655029,0.3791066706180572,0.3429193496704101,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5871523022651672,0.5288572311401367,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9073436856269836,0.4165066480636596,0.2924419641494751,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8778489828109741,0.3778899013996124,0.3596806824207306,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7251334190368652,0.2082416862249374,0.9487501978874208,284.8851928710937,284.95001220703125,302.26824951171875,293.3929748535156,298.7408752441406,297.1817932128906,284.8870849609375,1.0,0.5526857972145081,0.4141654670238495,0.4141654670238495,1.0,1.0,-2.968897581100464,0.908532440662384,2.0603652000427246,0.2373418509960174,0.8329437375068665,0.8329437375068665,0.0,132.2135009765625,102.0,53334.1953125,0.0,2159.397705078125,1.0,279.4576721191406,283.08795166015625,296.4117736816406,299.904052734375,293.1499938964844,293.1499938964844,279.75,40281.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830687999725342,1.0,0.0,0.0,3.508937120437622,3.508960485458374,8.215698130698001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.8154296875,0.0,1412.6182861328125,1895.4371337890625,0.0,3245.332763671875,0.8775680065155029,1.0,0.0,3.0,1.0,0.0
18189480,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8790328502655029,0.3791066706180572,0.3429193496704101,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5871523022651672,0.5288572311401367,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9073436856269836,0.4165066480636596,0.2924419641494751,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8778489828109741,0.3778899013996124,0.3596806824207306,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7251334190368652,0.2082416862249374,0.9487501978874208,284.8851928710937,284.95001220703125,302.26824951171875,293.3929748535156,298.7408752441406,297.1817932128906,284.8870849609375,1.0,0.5526857972145081,0.4141654670238495,0.4141654670238495,1.0,1.0,-2.968897581100464,0.908532440662384,2.0603652000427246,0.2373418509960174,0.8329437375068665,0.8329437375068665,0.0,132.2135009765625,102.0,53334.1953125,0.0,2159.397705078125,1.0,279.4576721191406,283.08795166015625,296.4117736816406,299.904052734375,293.1499938964844,293.1499938964844,279.75,40281.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830687999725342,1.0,0.0,0.0,3.508937120437622,3.508960485458374,8.215698130698001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.8154296875,0.0,1412.6182861328125,1895.4371337890625,0.0,3245.332763671875,0.8775680065155029,1.0,0.0,3.0,1.0,0.0
18189540,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8947612643241882,0.3789660334587097,0.3422573208808899,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5944646000862122,0.5011698603630066,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.926493763923645,0.4175565242767334,0.2927680611610412,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8942814469337463,0.378587394952774,0.3598510324954986,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7367945313453674,0.2082536965608596,0.9467662572860718,284.9778747558594,284.95001220703125,302.2483215332031,293.3728332519531,298.7522888183594,297.2134094238281,284.9762878417969,1.0,0.5422893166542053,0.4139314293861389,0.4139314293861389,1.0,1.0,-2.933034420013428,0.894924521446228,2.0381100177764893,0.2315323054790496,0.90534907579422,0.90534907579422,0.0,123.19184112548828,105.0,52102.78515625,0.0,2052.70361328125,1.0,279.7412414550781,283.2045593261719,296.3360290527344,299.6837158203125,293.1499938964844,293.1499938964844,279.45001220703125,34417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871731162071228,1.0,0.0,0.0,3.596435785293579,3.596459150314331,8.630539127807424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0849609375,0.0,1462.7210693359375,1895.4371337890625,0.0,3139.049072265625,0.8919967412948608,1.0,0.0,3.0,1.0,0.0
18189600,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8947612643241882,0.3789660334587097,0.3422573208808899,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.5944646000862122,0.5011698603630066,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.926493763923645,0.4175565242767334,0.2927680611610412,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8942814469337463,0.378587394952774,0.3598510324954986,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7367945313453674,0.2082536965608596,0.9467662572860718,284.9778747558594,284.95001220703125,302.2483215332031,293.3728332519531,298.7522888183594,297.2134094238281,284.9762878417969,1.0,0.5422893166542053,0.4139314293861389,0.4139314293861389,1.0,1.0,-2.933034420013428,0.894924521446228,2.0381100177764893,0.2315323054790496,0.90534907579422,0.90534907579422,0.0,123.19184112548828,105.0,52102.78515625,0.0,2052.70361328125,1.0,279.7412414550781,283.2045593261719,296.3360290527344,299.6837158203125,293.1499938964844,293.1499938964844,279.45001220703125,34417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871731162071228,1.0,0.0,0.0,3.596435785293579,3.596459150314331,8.630539127807424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0849609375,0.0,1462.7210693359375,1895.4371337890625,0.0,3139.049072265625,0.8919967412948608,1.0,0.0,3.0,1.0,0.0
18189660,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.904865026473999,0.3780226111412048,0.3414223790168762,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6026273369789124,0.4839169979095459,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9395037293434144,0.417972594499588,0.2930443286895752,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.905268132686615,0.3787827491760254,0.3599875271320343,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7445864081382751,0.2080920189619064,0.9454658627510072,284.8989562988281,284.95001220703125,302.2282409667969,293.3520812988281,298.76715087890625,297.2452392578125,284.8999328613281,1.0,0.5362388491630554,0.4142479002475738,0.4142479002475738,1.0,1.0,-2.9102048873901367,0.8873795866966248,2.022825241088867,0.2286341339349746,0.8167341351509094,0.8167341351509094,0.0,117.7524185180664,108.0,52086.85546875,0.0,1987.5552978515625,1.0,279.4590759277344,283.1190490722656,296.35894775390625,299.7668762207031,293.1499938964844,293.1499938964844,279.75,40109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771152496337891,1.0,0.0,0.0,3.400993824005127,3.4010162353515625,7.718003303125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.595703125,0.0,1302.0340576171875,1895.4371337890625,0.0,3189.54052734375,0.854016900062561,1.0,0.0,3.0,1.0,0.0
18189720,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.904865026473999,0.3780226111412048,0.3414223790168762,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6026273369789124,0.4839169979095459,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9395037293434144,0.417972594499588,0.2930443286895752,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.905268132686615,0.3787827491760254,0.3599875271320343,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7445864081382751,0.2080920189619064,0.9454658627510072,284.8989562988281,284.95001220703125,302.2282409667969,293.3520812988281,298.76715087890625,297.2452392578125,284.8999328613281,1.0,0.5362388491630554,0.4142479002475738,0.4142479002475738,1.0,1.0,-2.9102048873901367,0.8873795866966248,2.022825241088867,0.2286341339349746,0.8167341351509094,0.8167341351509094,0.0,117.7524185180664,108.0,52086.85546875,0.0,1987.5552978515625,1.0,279.4590759277344,283.1190490722656,296.35894775390625,299.7668762207031,293.1499938964844,293.1499938964844,279.75,40109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771152496337891,1.0,0.0,0.0,3.400993824005127,3.4010162353515625,7.718003303125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.595703125,0.0,1302.0340576171875,1895.4371337890625,0.0,3189.54052734375,0.854016900062561,1.0,0.0,3.0,1.0,0.0
18189780,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9116814732551576,0.3780951797962188,0.3411743640899658,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6109135746955872,0.4737001955509186,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9479426145553588,0.4192976057529449,0.2937266826629638,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.912888526916504,0.3796597421169281,0.3605424463748932,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7497051358222961,0.2083682417869568,0.9456758499145508,284.99346923828125,284.95001220703125,302.2080993652344,293.3306579589844,298.7845764160156,297.27886962890625,284.9925537109375,1.0,0.5330309867858887,0.4145643711090088,0.4145643711090088,1.0,1.0,-2.8993539810180664,0.8842225074768066,2.01513147354126,0.227570503950119,0.8985574841499329,0.8985574841499329,0.0,114.7080078125,111.0,51361.875,0.0,1954.65185546875,1.0,279.74041748046875,283.23016357421875,296.29498291015625,299.58447265625,293.1499938964844,293.1499938964844,280.04998779296875,33635.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660266995429993,1.0,0.0,0.0,3.518103837966919,3.5181262493133545,8.258679713435413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.74609375,0.0,1374.2679443359375,1895.4371337890625,0.0,3085.537109375,0.8739745616912842,1.0,0.0,3.0,1.0,0.0
18189840,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9116814732551576,0.3780951797962188,0.3411743640899658,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6109135746955872,0.4737001955509186,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9479426145553588,0.4192976057529449,0.2937266826629638,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.912888526916504,0.3796597421169281,0.3605424463748932,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7497051358222961,0.2083682417869568,0.9456758499145508,284.99346923828125,284.95001220703125,302.2080993652344,293.3306579589844,298.7845764160156,297.27886962890625,284.9925537109375,1.0,0.5330309867858887,0.4145643711090088,0.4145643711090088,1.0,1.0,-2.8993539810180664,0.8842225074768066,2.01513147354126,0.227570503950119,0.8985574841499329,0.8985574841499329,0.0,114.7080078125,111.0,51361.875,0.0,1954.65185546875,1.0,279.74041748046875,283.23016357421875,296.29498291015625,299.58447265625,293.1499938964844,293.1499938964844,280.04998779296875,33635.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660266995429993,1.0,0.0,0.0,3.518103837966919,3.5181262493133545,8.258679713435413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.74609375,0.0,1374.2679443359375,1895.4371337890625,0.0,3085.537109375,0.8739745616912842,1.0,0.0,3.0,1.0,0.0
18189900,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9140260815620422,0.3782455027103424,0.3412001132965088,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9990000128746032,0.6148837804794312,0.4705134332180023,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9508763551712036,0.4201027154922485,0.2942004203796386,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9156305193901062,0.3802078068256378,0.3609621822834015,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7514986991882324,0.2085937410593032,0.9463359713554382,285.0880432128906,284.95001220703125,302.197998046875,293.3197021484375,298.7924194335937,297.2939453125,285.09063720703125,1.0,0.5322747826576233,0.4147226214408874,0.4147226214408874,1.0,1.0,-2.8974177837371826,0.8839125633239746,2.013504981994629,0.2275600433349609,0.990491271018982,0.990491271018982,0.0,113.82362365722656,111.0,50697.64453125,0.0,1947.1190185546875,1.0,279.9968566894531,283.34295654296875,296.2652587890625,299.44610595703125,293.1499938964844,293.1499938964844,280.04998779296875,30994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595905303955078,1.0,0.0,0.0,3.613952875137329,3.613975763320923,8.714817454347212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.91259765625,0.0,1456.353759765625,1895.4371337890625,0.0,3025.16455078125,0.8948848843574524,1.0,0.0,3.0,1.0,0.0
18189960,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.915888011455536,0.3784223794937134,0.3413752019405365,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.618686318397522,0.4682421088218689,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.953258454799652,0.4209601283073425,0.2947943806648254,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9178609251976012,0.3807954788208008,0.3615092039108276,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7529482245445251,0.208855465054512,0.947415828704834,285.0685729980469,284.95001220703125,302.1879272460937,293.3085327148437,298.7991027832031,297.3076171875,285.0658874511719,1.0,0.5319879651069641,0.4147860705852508,0.4147860705852508,1.0,1.0,-2.897563934326172,0.8841444849967957,2.0134193897247314,0.2276406586170196,1.0,1.0,0.0,113.25331115722656,129.0,50927.70703125,0.0,1944.540771484375,1.0,280.04156494140625,283.3203430175781,296.2848815917969,299.5311279296875,293.1499938964844,293.1499938964844,279.75,31115.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585740923881531,1.0,0.0,0.0,3.7163703441619873,3.7163941860198975,9.215762020176044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.2021484375,0.0,1571.0589599609375,1895.4371337890625,0.0,3015.632568359375,0.9164981842041016,1.0,0.0,3.0,1.0,0.0
18190020,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.905357837677002,0.3773145377635956,0.3408856093883514,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6231395602226257,0.4824128448963165,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9435569047927856,0.4213908016681671,0.2954549491405487,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9081699848175048,0.3809497356414795,0.3620776832103729,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7460878491401672,0.2087652832269668,0.94855135679245,284.8988037109375,284.95001220703125,302.1677551269531,293.2856750488281,298.7967834472656,297.3098449707031,284.90069580078125,1.0,0.5378223061561584,0.4149129688739776,0.4149129688739776,1.0,1.0,-2.9168241024017334,0.891514778137207,2.0253093242645264,0.2302665710449218,0.8976624011993408,0.8976624011993408,0.0,117.56597900390624,147.0,52220.41015625,0.0,1997.5977783203125,1.0,279.75732421875,283.1322937011719,296.3326110839844,299.7334289550781,293.1499938964844,293.1499938964844,280.04998779296875,36961.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724880218505859,1.0,0.0,0.0,3.69633412361145,3.6963589191436768,9.116660066865734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.4931640625,0.0,1592.616455078125,1895.4371337890625,0.0,3146.148193359375,0.9161407947540284,1.0,0.0,3.0,1.0,0.0
18190080,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.905357837677002,0.3773145377635956,0.3408856093883514,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6231395602226257,0.4824128448963165,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9435569047927856,0.4213908016681671,0.2954549491405487,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9081699848175048,0.3809497356414795,0.3620776832103729,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7460878491401672,0.2087652832269668,0.94855135679245,284.8988037109375,284.95001220703125,302.1677551269531,293.2856750488281,298.7967834472656,297.3098449707031,284.90069580078125,1.0,0.5378223061561584,0.4149129688739776,0.4149129688739776,1.0,1.0,-2.9168241024017334,0.891514778137207,2.0253093242645264,0.2302665710449218,0.8976624011993408,0.8976624011993408,0.0,117.56597900390624,147.0,52220.41015625,0.0,1997.5977783203125,1.0,279.75732421875,283.1322937011719,296.3326110839844,299.7334289550781,293.1499938964844,293.1499938964844,280.04998779296875,36961.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724880218505859,1.0,0.0,0.0,3.69633412361145,3.6963589191436768,9.116660066865734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.4931640625,0.0,1592.616455078125,1895.4371337890625,0.0,3146.148193359375,0.9161407947540284,1.0,0.0,3.0,1.0,0.0
18190140,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8884780406951904,0.3772965669631958,0.3407723009586334,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6245084404945374,0.50934898853302,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9250332117080688,0.4227461814880371,0.2963436841964721,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8918678164482117,0.3817573487758636,0.3628564476966858,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7338615655899048,0.2088923901319503,0.9498888254165648,285.04815673828125,284.95001220703125,302.14764404296875,293.26202392578125,298.7857360839844,297.297119140625,285.04852294921875,1.0,0.5481494069099426,0.4150398671627044,0.4150398671627044,1.0,1.0,-2.9526591300964355,0.9049118757247924,2.047747135162353,0.2353480458259582,1.0,1.0,0.0,126.06906127929688,165.0,51897.0390625,0.0,2100.46044921875,1.0,280.04327392578125,283.28668212890625,296.2555847167969,299.5711669921875,293.1499938964844,293.1499938964844,279.75,32944.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673410415649414,1.0,0.0,0.0,3.823775053024292,3.8238000869750977,9.75613829723443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.30859375,0.0,1711.2796630859375,1895.4371337890625,0.0,3097.866943359375,0.9420215487480164,1.0,0.0,3.0,1.0,0.0
18190200,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8884780406951904,0.3772965669631958,0.3407723009586334,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6245084404945374,0.50934898853302,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9250332117080688,0.4227461814880371,0.2963436841964721,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8918678164482117,0.3817573487758636,0.3628564476966858,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7338615655899048,0.2088923901319503,0.9498888254165648,285.04815673828125,284.95001220703125,302.14764404296875,293.26202392578125,298.7857360839844,297.297119140625,285.04852294921875,1.0,0.5481494069099426,0.4150398671627044,0.4150398671627044,1.0,1.0,-2.9526591300964355,0.9049118757247924,2.047747135162353,0.2353480458259582,1.0,1.0,0.0,126.06906127929688,165.0,51897.0390625,0.0,2100.46044921875,1.0,280.04327392578125,283.28668212890625,296.2555847167969,299.5711669921875,293.1499938964844,293.1499938964844,279.75,32944.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673410415649414,1.0,0.0,0.0,3.823775053024292,3.8238000869750977,9.75613829723443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.30859375,0.0,1711.2796630859375,1895.4371337890625,0.0,3097.866943359375,0.9420215487480164,1.0,0.0,3.0,1.0,0.0
18190260,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8683295249938965,0.3763448894023895,0.3406182825565338,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6216378211975098,0.544727087020874,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9031318426132202,0.4233723878860473,0.2972829043865204,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8723693490028381,0.3819607198238373,0.3636787235736847,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7190077900886536,0.208557978272438,0.951088547706604,284.9078369140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7549133300781,297.259033203125,284.90985107421875,1.0,0.5615501403808594,0.4144023656845093,0.4144023656845093,1.0,1.0,-2.9985547065734863,0.9200762510299684,2.078478574752808,0.2401379644870758,0.923764169216156,0.923764169216156,0.0,137.82037353515625,168.0,53468.32421875,0.0,2240.041015625,1.0,279.7568359375,283.1175537109375,296.2874450683594,299.7619934082031,293.1499938964844,293.1499938964844,279.45001220703125,36948.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813299536705017,1.0,0.0,0.0,3.800695180892944,3.8007209300994873,9.63872025749879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.01953125,0.0,1714.76611328125,1895.4371337890625,0.0,3229.04296875,0.9395768046379088,1.0,0.0,3.0,1.0,0.0
18190320,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8683295249938965,0.3763448894023895,0.3406182825565338,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6216378211975098,0.544727087020874,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9031318426132202,0.4233723878860473,0.2972829043865204,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8723693490028381,0.3819607198238373,0.3636787235736847,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7190077900886536,0.208557978272438,0.951088547706604,284.9078369140625,284.95001220703125,302.1276550292969,293.2375183105469,298.7549133300781,297.259033203125,284.90985107421875,1.0,0.5615501403808594,0.4144023656845093,0.4144023656845093,1.0,1.0,-2.9985547065734863,0.9200762510299684,2.078478574752808,0.2401379644870758,0.923764169216156,0.923764169216156,0.0,137.82037353515625,168.0,53468.32421875,0.0,2240.041015625,1.0,279.7568359375,283.1175537109375,296.2874450683594,299.7619934082031,293.1499938964844,293.1499938964844,279.45001220703125,36948.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813299536705017,1.0,0.0,0.0,3.800695180892944,3.8007209300994873,9.63872025749879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.01953125,0.0,1714.76611328125,1895.4371337890625,0.0,3229.04296875,0.9395768046379088,1.0,0.0,3.0,1.0,0.0
18190380,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8530445098876953,0.3750688135623932,0.3397496938705444,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.615977942943573,0.5734021663665771,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8877931833267212,0.4236604273319244,0.2977050244808197,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8577585816383362,0.3818118572235107,0.363869696855545,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7064082622528076,0.2078167051076889,0.9495730996131896,284.8806457519531,284.95001220703125,302.1078491210937,293.212158203125,298.7146911621094,297.20928955078125,284.88409423828125,1.0,0.5713478326797485,0.4137648344039917,0.4137648344039917,1.0,1.0,-3.0309174060821533,0.930180847644806,2.100736618041992,0.2432199120521545,0.8422008752822876,0.8422008752822876,0.0,147.6805877685547,171.0,54014.46484375,0.0,2349.005859375,1.0,279.4574584960937,283.0663452148437,296.24951171875,299.77978515625,293.1499938964844,293.1499938964844,279.75,40978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919168710708618,1.0,0.0,0.0,3.573528289794922,3.573552370071411,8.520944447809597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.27880859375,0.0,1486.2109375,1895.4371337890625,0.0,3328.129150390625,0.8929435610771179,1.0,0.0,3.0,1.0,0.0
18190440,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8530445098876953,0.3750688135623932,0.3397496938705444,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.615977942943573,0.5734021663665771,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8877931833267212,0.4236604273319244,0.2977050244808197,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8577585816383362,0.3818118572235107,0.363869696855545,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7064082622528076,0.2078167051076889,0.9495730996131896,284.8806457519531,284.95001220703125,302.1078491210937,293.212158203125,298.7146911621094,297.20928955078125,284.88409423828125,1.0,0.5713478326797485,0.4137648344039917,0.4137648344039917,1.0,1.0,-3.0309174060821533,0.930180847644806,2.100736618041992,0.2432199120521545,0.8422008752822876,0.8422008752822876,0.0,147.6805877685547,171.0,54014.46484375,0.0,2349.005859375,1.0,279.4574584960937,283.0663452148437,296.24951171875,299.77978515625,293.1499938964844,293.1499938964844,279.75,40978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919168710708618,1.0,0.0,0.0,3.573528289794922,3.573552370071411,8.520944447809597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.27880859375,0.0,1486.2109375,1895.4371337890625,0.0,3328.129150390625,0.8929435610771179,1.0,0.0,3.0,1.0,0.0
