time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.846992015838623,0.3750818371772766,0.3396348357200622,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9985669255256652,0.6136953830718994,0.582457423210144,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8816455006599426,0.4243940412998199,0.2981318831443786,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8519206643104553,0.3821721374988556,0.3641608953475952,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.700873613357544,0.2076591849327087,0.9490762948989868,285.01434326171875,284.95001220703125,302.0980224609375,293.1991271972656,298.699951171875,297.1927795410156,285.017333984375,1.0,0.575273871421814,0.4134460687637329,0.4134460687637329,1.0,1.0,-3.041987895965576,0.933357298374176,2.108630657196045,0.2441732436418533,0.9304774403572084,0.9304774403572084,0.0,152.04518127441406,171.0,53323.34765625,0.0,2391.890380859375,1.0,279.6998291015625,283.21014404296875,296.1706848144531,299.5469970703125,293.1499938964844,293.1499938964844,279.75,34768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854739665985107,1.0,0.0,0.0,3.6229805946350098,3.623004198074341,8.758410672271566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.35595703125,0.0,1494.167724609375,1895.4371337890625,0.0,3267.856201171875,0.9004378914833069,1.0,0.0,3.0,1.0,0.0
18190560,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8402153253555298,0.3751924932003021,0.3399292826652527,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9914713501930236,0.6124158501625061,0.5810685157775879,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8745720982551575,0.4252423048019409,0.2988617718219757,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8452531695365906,0.3826341331005096,0.3647800981998443,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6945130228996277,0.2075719833374023,0.949545443058014,285.0042724609375,284.95001220703125,302.0882873535156,293.18585205078125,298.6888732910156,297.183837890625,285.002685546875,1.0,0.578234076499939,0.4129423499107361,0.4129423499107361,1.0,1.0,-3.042830228805542,0.9324032664299012,2.110427141189575,0.243073359131813,0.9446252584457396,0.9446252584457396,0.0,157.01548767089844,174.0,53394.51953125,0.0,2419.273681640625,1.0,279.7424011230469,283.20001220703125,296.1639709472656,299.5813903808594,293.1499938964844,293.1499938964844,279.45001220703125,33580.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833072185516357,1.0,0.0,0.0,3.6925201416015625,3.6925439834594727,9.0978551270382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.49609375,0.0,1562.679931640625,1895.4371337890625,0.0,3247.56591796875,0.912990927696228,1.0,0.0,3.0,1.0,0.0
18190620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8297396898269653,0.3742287755012512,0.3396311104297638,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9799442291259766,0.6108350157737732,0.5795987844467163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8639722466468811,0.4258823990821838,0.299727588891983,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.835310697555542,0.3827714323997497,0.3654160797595978,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.684701681137085,0.2069856226444244,0.9489130973815918,284.8973388671875,284.95001220703125,302.0689697265625,293.1585693359375,298.66845703125,297.1690673828125,284.8994140625,1.0,0.5826113224029541,0.4119349122047424,0.4119349122047424,1.0,1.0,-3.04175353050232,0.9294350147247314,2.112318515777588,0.2403993755578994,0.8466171622276306,0.8466171622276306,0.0,164.88134765625,177.0,53827.0390625,0.0,2458.105712890625,1.0,279.4574890136719,283.0816650390625,296.18414306640625,299.69744873046875,293.1499938964844,293.1499938964844,279.75,39520.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924707770347595,1.0,0.0,0.0,3.547508955001831,3.547532796859741,8.397312285524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.55078125,0.0,1447.7025146484375,1895.4371337890625,0.0,3333.30615234375,0.8855302929878235,1.0,0.0,3.0,1.0,0.0
18190680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8297396898269653,0.3742287755012512,0.3396311104297638,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9799442291259766,0.6108350157737732,0.5795987844467163,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8639722466468811,0.4258823990821838,0.299727588891983,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.835310697555542,0.3827714323997497,0.3654160797595978,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.684701681137085,0.2069856226444244,0.9489130973815918,284.8973388671875,284.95001220703125,302.0689697265625,293.1585693359375,298.66845703125,297.1690673828125,284.8994140625,1.0,0.5826113224029541,0.4119349122047424,0.4119349122047424,1.0,1.0,-3.04175353050232,0.9294350147247314,2.112318515777588,0.2403993755578994,0.8466171622276306,0.8466171622276306,0.0,164.88134765625,177.0,53827.0390625,0.0,2458.105712890625,1.0,279.4574890136719,283.0816650390625,296.18414306640625,299.69744873046875,293.1499938964844,293.1499938964844,279.75,39520.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924707770347595,1.0,0.0,0.0,3.547508955001831,3.547532796859741,8.397312285524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.55078125,0.0,1447.7025146484375,1895.4371337890625,0.0,3333.30615234375,0.8855302929878235,1.0,0.0,3.0,1.0,0.0
18190740,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8236109614372253,0.3743071854114532,0.3396238088607788,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9729428887367249,0.6114599108695984,0.5799039006233215,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8581589460372925,0.4274021089076996,0.3007445037364959,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8296912908554077,0.3836206197738647,0.3662063479423523,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6788154244422913,0.2068211585283279,0.9484920501708984,285.005126953125,284.95001220703125,302.04998779296875,293.1302795410156,298.6597900390625,297.1706237792969,285.0040283203125,1.0,0.5858806371688843,0.4109274744987488,0.4109274744987488,1.0,1.0,-3.043769359588623,0.927584946155548,2.11618447303772,0.2380118072032928,0.9418662786483764,0.9418662786483764,0.0,170.06735229492188,180.0,53104.29296875,0.0,2488.820068359375,1.0,279.7416381835937,283.2038269042969,296.1060485839844,299.5037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33377.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836573362350464,1.0,0.0,0.0,3.667144060134888,3.667167901992798,8.973239005172218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.40625,0.0,1532.6099853515625,1895.4371337890625,0.0,3250.84521484375,0.9073001146316528,1.0,0.0,3.0,1.0,0.0
18190800,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8236109614372253,0.3743071854114532,0.3396238088607788,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9729428887367249,0.6114599108695984,0.5799039006233215,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8581589460372925,0.4274021089076996,0.3007445037364959,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8296912908554077,0.3836206197738647,0.3662063479423523,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6788154244422913,0.2068211585283279,0.9484920501708984,285.005126953125,284.95001220703125,302.04998779296875,293.1302795410156,298.6597900390625,297.1706237792969,285.0040283203125,1.0,0.5858806371688843,0.4109274744987488,0.4109274744987488,1.0,1.0,-3.043769359588623,0.927584946155548,2.11618447303772,0.2380118072032928,0.9418662786483764,0.9418662786483764,0.0,170.06735229492188,180.0,53104.29296875,0.0,2488.820068359375,1.0,279.7416381835937,283.2038269042969,296.1060485839844,299.5037841796875,293.1499938964844,293.1499938964844,279.45001220703125,33377.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836573362350464,1.0,0.0,0.0,3.667144060134888,3.667167901992798,8.973239005172218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.40625,0.0,1532.6099853515625,1895.4371337890625,0.0,3250.84521484375,0.9073001146316528,1.0,0.0,3.0,1.0,0.0
18190860,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8262312412261963,0.3775303661823272,0.3419750332832336,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.975666880607605,0.615611732006073,0.5831586122512817,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8618643879890442,0.4323306381702423,0.3036949336528778,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8330747485160828,0.3882171511650085,0.3698010146617889,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6832961440086365,0.2110361009836197,0.9630128145217896,284.9180908203125,284.95001220703125,302.03094482421875,293.1010131835937,298.680419921875,297.2064208984375,284.9205017089844,1.0,0.5903952121734619,0.4106673300266266,0.4106673300266266,1.0,1.0,-3.075801610946656,0.9383891224861144,2.137412548065185,0.2413340359926223,0.8644877076148987,0.8644877076148987,0.0,170.60809326171875,183.0,54240.734375,0.0,2552.369140625,1.0,279.4575500488281,283.0908508300781,296.132080078125,299.65399169921875,293.1499938964844,293.1499938964844,279.75,38118.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936554193496704,1.0,0.0,0.0,3.566580295562744,3.566603899002075,8.487842251270195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.826171875,0.0,1457.812744140625,1895.4371337890625,0.0,3344.375244140625,0.8888339996337891,1.0,0.0,3.0,1.0,0.0
18190920,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8262312412261963,0.3775303661823272,0.3419750332832336,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.975666880607605,0.615611732006073,0.5831586122512817,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8618643879890442,0.4323306381702423,0.3036949336528778,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8330747485160828,0.3882171511650085,0.3698010146617889,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6832961440086365,0.2110361009836197,0.9630128145217896,284.9180908203125,284.95001220703125,302.03094482421875,293.1010131835937,298.680419921875,297.2064208984375,284.9205017089844,1.0,0.5903952121734619,0.4106673300266266,0.4106673300266266,1.0,1.0,-3.075801610946656,0.9383891224861144,2.137412548065185,0.2413340359926223,0.8644877076148987,0.8644877076148987,0.0,170.60809326171875,183.0,54240.734375,0.0,2552.369140625,1.0,279.4575500488281,283.0908508300781,296.132080078125,299.65399169921875,293.1499938964844,293.1499938964844,279.75,38118.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936554193496704,1.0,0.0,0.0,3.566580295562744,3.566603899002075,8.487842251270195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.826171875,0.0,1457.812744140625,1895.4371337890625,0.0,3344.375244140625,0.8888339996337891,1.0,0.0,3.0,1.0,0.0
18190980,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8269451856613159,0.3797249794006347,0.3440463244915008,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9763689041137696,0.6190418601036072,0.5864251852035522,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8635692596435547,0.4362532198429107,0.306508868932724,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.834614634513855,0.3916535675525665,0.3732114732265472,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6861101984977722,0.2139760851860046,0.977368950843811,285.0390625,284.95001220703125,302.01141357421875,293.07080078125,298.6919860839844,297.2295837402344,285.0381774902344,1.0,0.5955252051353455,0.4104071855545044,0.4104071855545044,1.0,1.0,-3.1069674491882324,0.9488825798034668,2.1580848693847656,0.2450180500745773,0.9866253733634948,0.9866253733634948,0.0,172.59046936035156,186.0,54138.62109375,0.0,2622.990478515625,1.0,279.7419738769531,283.21453857421875,296.06298828125,299.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,32176.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883098363876343,1.0,0.0,0.0,3.728011131286621,3.7280352115631104,9.273585419578012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4384765625,0.0,1592.4857177734375,1895.4371337890625,0.0,3294.397705078125,0.9202624559402466,1.0,0.0,3.0,1.0,0.0
18191040,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8269451856613159,0.3797249794006347,0.3440463244915008,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9763689041137696,0.6190418601036072,0.5864251852035522,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8635692596435547,0.4362532198429107,0.306508868932724,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.834614634513855,0.3916535675525665,0.3732114732265472,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6861101984977722,0.2139760851860046,0.977368950843811,285.0390625,284.95001220703125,302.01141357421875,293.07080078125,298.6919860839844,297.2295837402344,285.0381774902344,1.0,0.5955252051353455,0.4104071855545044,0.4104071855545044,1.0,1.0,-3.1069674491882324,0.9488825798034668,2.1580848693847656,0.2450180500745773,0.9866253733634948,0.9866253733634948,0.0,172.59046936035156,186.0,54138.62109375,0.0,2622.990478515625,1.0,279.7419738769531,283.21453857421875,296.06298828125,299.5128173828125,293.1499938964844,293.1499938964844,279.45001220703125,32176.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883098363876343,1.0,0.0,0.0,3.728011131286621,3.7280352115631104,9.273585419578012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4384765625,0.0,1592.4857177734375,1895.4371337890625,0.0,3294.397705078125,0.9202624559402466,1.0,0.0,3.0,1.0,0.0
18191100,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8260523080825806,0.3800542652606964,0.3447325527667999,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9753901362419128,0.6199818253517151,0.5877333283424377,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8630763292312622,0.4375068545341491,0.3076601326465606,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8341297507286072,0.3927306532859802,0.3745604753494262,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6861305832862854,0.2149098068475723,0.9828119874000548,284.8986511230469,284.95001220703125,302.00146484375,293.05535888671875,298.6919250488281,297.2333374023437,284.8934020996094,1.0,0.5980038642883301,0.4102770984172821,0.4102770984172821,1.0,1.0,-3.118925333023072,0.9528151750564576,2.166110277175904,0.2464413046836853,0.9009401798248292,0.9009401798248292,0.0,174.29403686523438,186.0,55384.25390625,0.0,2655.430908203125,1.0,279.4954528808594,283.0497436523437,296.1098937988281,299.740966796875,293.1499938964844,293.1499938964844,279.45001220703125,35551.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970872163772583,1.0,0.0,0.0,3.735759735107422,3.735784530639648,9.312175848208426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.623046875,0.0,1627.252685546875,1895.4371337890625,0.0,3376.41796875,0.922361135482788,1.0,0.0,3.0,1.0,0.0
18191160,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8238987326622009,0.3800081014633178,0.3448643684387207,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.973061203956604,0.6205006241798401,0.5884172320365906,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8612682223320007,0.4383919537067413,0.308411955833435,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8324536681175232,0.3934471905231476,0.3754316568374634,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6849018931388855,0.2155183255672454,0.986501157283783,284.90252685546875,284.95001220703125,301.99139404296875,293.03973388671875,298.6871032714844,297.2327575683594,284.9045104980469,1.0,0.6002120971679688,0.4097625911235809,0.4097625911235809,1.0,1.0,-3.1262993812561035,0.9541598558425904,2.172139406204224,0.2462667971849441,0.8849656581878662,0.8849656581878662,0.0,176.5677490234375,189.0,55312.484375,0.0,2682.078125,1.0,279.4568176269531,283.0560302734375,296.0865783691406,299.6839294433594,293.1499938964844,293.1499938964844,279.75,37778.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017183780670166,1.0,0.0,0.0,3.670994281768799,3.6710188388824463,8.992091125037405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.89306640625,0.0,1570.03369140625,1895.4371337890625,0.0,3419.596923828125,0.9112290740013124,1.0,0.0,3.0,1.0,0.0
18191220,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8208614587783813,0.3810039460659027,0.3456084132194519,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.969677746295929,0.6226769089698792,0.5902809500694275,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8589437007904053,0.4411037862300873,0.3102033734321594,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8301334381103516,0.3954991400241852,0.377320796251297,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6830896735191345,0.2168724536895752,0.9929866194725036,285.0257873535156,284.95001220703125,301.97100830078125,293.00787353515625,298.6825561523437,297.2393493652344,285.0242919921875,1.0,0.6043435335159302,0.4087335765361786,0.4087335765361786,1.0,1.0,-3.141652107238769,0.9569278955459596,2.1847243309021,0.2456363886594772,0.99911767244339,0.99911767244339,0.0,180.40489196777344,192.0,54780.40625,0.0,2733.139892578125,1.0,279.74346923828125,283.18951416015625,295.9996337890625,299.4985656738281,293.1499938964844,293.1499938964844,279.45001220703125,32763.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963120579719543,1.0,0.0,0.0,3.80171251296997,3.801737546920776,9.643880503062974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.876953125,0.0,1683.37158203125,1895.4371337890625,0.0,3369.18359375,0.9370315670967102,1.0,0.0,3.0,1.0,0.0
18191280,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8208614587783813,0.3810039460659027,0.3456084132194519,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.969677746295929,0.6226769089698792,0.5902809500694275,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8589437007904053,0.4411037862300873,0.3102033734321594,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8301334381103516,0.3954991400241852,0.377320796251297,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6830896735191345,0.2168724536895752,0.9929866194725036,285.0257873535156,284.95001220703125,301.97100830078125,293.00787353515625,298.6825561523437,297.2393493652344,285.0242919921875,1.0,0.6043435335159302,0.4087335765361786,0.4087335765361786,1.0,1.0,-3.141652107238769,0.9569278955459596,2.1847243309021,0.2456363886594772,0.99911767244339,0.99911767244339,0.0,180.40489196777344,192.0,54780.40625,0.0,2733.139892578125,1.0,279.74346923828125,283.18951416015625,295.9996337890625,299.4985656738281,293.1499938964844,293.1499938964844,279.45001220703125,32763.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963120579719543,1.0,0.0,0.0,3.80171251296997,3.801737546920776,9.643880503062974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.876953125,0.0,1683.37158203125,1895.4371337890625,0.0,3369.18359375,0.9370315670967102,1.0,0.0,3.0,1.0,0.0
18191340,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8171691298484802,0.3808448314666748,0.3459358811378479,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.96554034948349,0.6236058473587036,0.5916840434074402,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8560146689414978,0.4427898228168487,0.3117140531539917,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8272376656532288,0.3966767191886902,0.3788456320762634,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6805340647697449,0.2175609916448593,0.99770849943161,284.8890991210937,284.95001220703125,301.9502258300781,292.97528076171875,298.6703186035156,297.235595703125,284.89129638671875,1.0,0.6080585718154907,0.4077045321464538,0.4077045321464538,1.0,1.0,-3.15307092666626,0.9582515954971312,2.194819450378418,0.244653895497322,0.8873336315155029,0.8873336315155029,0.0,184.49351501464844,195.0,55724.13671875,0.0,2778.049560546875,1.0,279.4561767578125,283.0350341796875,296.0150451660156,299.64141845703125,293.1499938964844,293.1499938964844,279.75,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081971645355223,1.0,0.0,0.0,3.718682765960693,3.718707799911499,9.227234158970532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.51318359375,0.0,1629.8175048828125,1895.4371337890625,0.0,3479.865234375,0.9222898483276368,1.0,0.0,3.0,1.0,0.0
18191400,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8171691298484802,0.3808448314666748,0.3459358811378479,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.96554034948349,0.6236058473587036,0.5916840434074402,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8560146689414978,0.4427898228168487,0.3117140531539917,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8272376656532288,0.3966767191886902,0.3788456320762634,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6805340647697449,0.2175609916448593,0.99770849943161,284.8890991210937,284.95001220703125,301.9502258300781,292.97528076171875,298.6703186035156,297.235595703125,284.89129638671875,1.0,0.6080585718154907,0.4077045321464538,0.4077045321464538,1.0,1.0,-3.15307092666626,0.9582515954971312,2.194819450378418,0.244653895497322,0.8873336315155029,0.8873336315155029,0.0,184.49351501464844,195.0,55724.13671875,0.0,2778.049560546875,1.0,279.4561767578125,283.0350341796875,296.0150451660156,299.64141845703125,293.1499938964844,293.1499938964844,279.75,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081971645355223,1.0,0.0,0.0,3.718682765960693,3.718707799911499,9.227234158970532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.51318359375,0.0,1629.8175048828125,1895.4371337890625,0.0,3479.865234375,0.9222898483276368,1.0,0.0,3.0,1.0,0.0
18191460,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8144348859786987,0.3817150294780731,0.34650319814682,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9624460339546204,0.6256101131439209,0.5933020114898682,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8541064858436584,0.4453977048397064,0.3133777379989624,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8251838088035583,0.3984914124011993,0.3804285526275635,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6785824298858643,0.2184768468141555,1.0017900466918943,285.0198669433594,284.95001220703125,301.9291687011719,292.9419860839844,298.66485595703125,297.2396240234375,285.01861572265625,1.0,0.6114425659179688,0.4070337116718292,0.4070337116718292,1.0,1.0,-3.1645007133483887,0.9604960680007936,2.2040047645568848,0.2443545013666153,1.0,1.0,0.0,187.91769409179688,198.0,55025.98828125,0.0,2819.70703125,1.0,279.74371337890625,283.1778259277344,295.9269104003906,299.4420471191406,293.1499938964844,293.1499938964844,279.45001220703125,33214.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013410210609436,1.0,0.0,0.0,3.831577062606812,3.831602334976196,9.79599235506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.171875,0.0,1722.84423828125,1895.4371337890625,0.0,3416.081787109375,0.9440938830375672,1.0,0.0,3.0,1.0,0.0
18191520,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8144348859786987,0.3817150294780731,0.34650319814682,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9624460339546204,0.6256101131439209,0.5933020114898682,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8541064858436584,0.4453977048397064,0.3133777379989624,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8251838088035583,0.3984914124011993,0.3804285526275635,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6785824298858643,0.2184768468141555,1.0017900466918943,285.0198669433594,284.95001220703125,301.9291687011719,292.9419860839844,298.66485595703125,297.2396240234375,285.01861572265625,1.0,0.6114425659179688,0.4070337116718292,0.4070337116718292,1.0,1.0,-3.1645007133483887,0.9604960680007936,2.2040047645568848,0.2443545013666153,1.0,1.0,0.0,187.91769409179688,198.0,55025.98828125,0.0,2819.70703125,1.0,279.74371337890625,283.1778259277344,295.9269104003906,299.4420471191406,293.1499938964844,293.1499938964844,279.45001220703125,33214.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013410210609436,1.0,0.0,0.0,3.831577062606812,3.831602334976196,9.79599235506612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.171875,0.0,1722.84423828125,1895.4371337890625,0.0,3416.081787109375,0.9440938830375672,1.0,0.0,3.0,1.0,0.0
18191580,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.81122225522995,0.3815273344516754,0.3467699885368347,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9588523507118224,0.6265079379081726,0.5946323275566101,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8518178462982178,0.4470872581005096,0.3148626387119293,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8227883577346802,0.3995773494243622,0.3818232417106628,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6762754321098328,0.2189290672540664,1.0051915645599363,284.8886108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6532287597656,297.2350769042969,284.8905029296875,1.0,0.6146434545516968,0.4063628911972046,0.4063628911972046,1.0,1.0,-3.173983097076416,0.9620507955551147,2.211932420730591,0.2440369725227356,0.8892903327941895,0.8892903327941895,0.0,191.55679321289065,201.0,55899.96875,0.0,2858.7880859375,1.0,279.4569396972656,283.02862548828125,295.9423217773437,299.5789794921875,293.1499938964844,293.1499938964844,279.75,38654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122095108032228,1.0,0.0,0.0,3.738065719604492,3.738090991973877,9.323675271843967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.267578125,0.0,1653.7137451171875,1895.4371337890625,0.0,3517.09765625,0.9268401861190796,1.0,0.0,3.0,1.0,0.0
18191640,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.81122225522995,0.3815273344516754,0.3467699885368347,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9588523507118224,0.6265079379081726,0.5946323275566101,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8518178462982178,0.4470872581005096,0.3148626387119293,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8227883577346802,0.3995773494243622,0.3818232417106628,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6762754321098328,0.2189290672540664,1.0051915645599363,284.8886108398437,284.95001220703125,301.9078369140625,292.9080810546875,298.6532287597656,297.2350769042969,284.8905029296875,1.0,0.6146434545516968,0.4063628911972046,0.4063628911972046,1.0,1.0,-3.173983097076416,0.9620507955551147,2.211932420730591,0.2440369725227356,0.8892903327941895,0.8892903327941895,0.0,191.55679321289065,201.0,55899.96875,0.0,2858.7880859375,1.0,279.4569396972656,283.02862548828125,295.9423217773437,299.5789794921875,293.1499938964844,293.1499938964844,279.75,38654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122095108032228,1.0,0.0,0.0,3.738065719604492,3.738090991973877,9.323675271843967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.267578125,0.0,1653.7137451171875,1895.4371337890625,0.0,3517.09765625,0.9268401861190796,1.0,0.0,3.0,1.0,0.0
18191700,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.809623658657074,0.381849855184555,0.3468463718891144,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9570688009262084,0.6273787021636963,0.595205545425415,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8507131934165955,0.4483026266098022,0.315560519695282,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8216040730476379,0.4003749191761017,0.3824403285980224,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6750940680503845,0.2192618548870086,1.006486177444458,285.0203857421875,284.95001220703125,301.8970642089844,292.8908996582031,298.6495361328125,297.2359313964844,285.0240173339844,1.0,0.6161156296730042,0.4060274958610534,0.4060274958610534,1.0,1.0,-3.177895784378052,0.9625381827354432,2.215357542037964,0.2436447590589523,0.978211224079132,0.978211224079132,0.0,193.2985076904297,201.0,54998.16796875,0.0,2876.28955078125,1.0,279.70416259765625,283.1764831542969,295.86639404296875,299.3444519042969,293.1499938964844,293.1499938964844,279.75,34425.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066163897514344,1.0,0.0,0.0,3.776389122009277,3.776414155960083,9.515831607131986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.66796875,0.0,1666.1893310546875,1895.4371337890625,0.0,3465.176025390625,0.9342464804649352,1.0,0.0,3.0,1.0,0.0
18191760,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.808911144733429,0.3824015259742737,0.347331553697586,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9562853574752808,0.628527045249939,0.5962530374526978,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8504592776298523,0.4497433602809906,0.3165505826473236,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8211796283721924,0.4013640582561493,0.3833609819412231,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6746139526367188,0.2197151929140091,1.0085457563400269,285.0203857421875,284.95001220703125,301.8862609863281,292.87359619140625,298.6477355957031,297.2392578125,285.0192565917969,1.0,0.6176939010620117,0.4056947529315948,0.4056947529315948,1.0,1.0,-3.18450927734375,0.9639832973480223,2.2205259799957275,0.2436388880014419,1.0,1.0,0.0,194.6146545410156,204.0,55143.0,0.0,2897.106689453125,1.0,279.74371337890625,283.1733703613281,295.8558654785156,299.37774658203125,293.1499938964844,293.1499938964844,279.45001220703125,33373.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048972725868224,1.0,0.0,0.0,3.844451665878296,3.84447717666626,9.861934131549788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5625,0.0,1739.76123046875,1895.4371337890625,0.0,3449.189697265625,0.9471648335456848,1.0,0.0,3.0,1.0,0.0
18191820,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8059679865837097,0.3822139799594879,0.3475927412509918,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.953063428401947,0.6294277310371399,0.5975824594497681,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8485863208770752,0.4514697790145874,0.3180570900440216,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8191123008728027,0.4024282097816467,0.3847273588180542,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6725496649742126,0.2200809568166732,1.011484980583191,284.8888244628906,284.95001220703125,301.8645324707031,292.838623046875,298.6360168457031,297.2347717285156,284.8907165527344,1.0,0.6206744909286499,0.4050292670726776,0.4050292670726776,1.0,1.0,-3.193420171737671,0.9653240442276,2.228096008300781,0.2432501316070556,0.8915587663650513,0.8915587663650513,0.0,198.01856994628903,192.0,56007.671875,0.0,2934.156005859375,1.0,279.45684814453125,283.02374267578125,295.8715209960937,299.5140991210937,293.1499938964844,293.1499938964844,279.75,38683.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154925346374512,1.0,0.0,0.0,3.75035572052002,3.750381231307984,9.385085490976052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.9677734375,0.0,1668.342041015625,1895.4371337890625,0.0,3547.504150390625,0.9296018481254578,1.0,0.0,3.0,1.0,0.0
18191880,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8059679865837097,0.3822139799594879,0.3475927412509918,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.953063428401947,0.6294277310371399,0.5975824594497681,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8485863208770752,0.4514697790145874,0.3180570900440216,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8191123008728027,0.4024282097816467,0.3847273588180542,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6725496649742126,0.2200809568166732,1.011484980583191,284.8888244628906,284.95001220703125,301.8645324707031,292.838623046875,298.6360168457031,297.2347717285156,284.8907165527344,1.0,0.6206744909286499,0.4050292670726776,0.4050292670726776,1.0,1.0,-3.193420171737671,0.9653240442276,2.228096008300781,0.2432501316070556,0.8915587663650513,0.8915587663650513,0.0,198.01856994628903,192.0,56007.671875,0.0,2934.156005859375,1.0,279.45684814453125,283.02374267578125,295.8715209960937,299.5140991210937,293.1499938964844,293.1499938964844,279.75,38683.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154925346374512,1.0,0.0,0.0,3.75035572052002,3.750381231307984,9.385085490976052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.9677734375,0.0,1668.342041015625,1895.4371337890625,0.0,3547.504150390625,0.9296018481254578,1.0,0.0,3.0,1.0,0.0
18191940,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8104152083396912,0.3831065893173218,0.3479118943214416,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9591524004936218,0.6314520835876465,0.5989409685134888,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8541839122772217,0.4541800022125244,0.319582998752594,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.823948860168457,0.4042101502418518,0.3859902322292328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6766878366470337,0.2208183854818344,1.0133171081542969,285.0196533203125,284.95001220703125,301.8426818847656,292.8031921386719,298.630615234375,297.23944091796875,285.0184631347656,1.0,0.6192460060119629,0.4043637812137604,0.4043637812137604,1.0,1.0,-3.2009878158569336,0.9661910533905028,2.2347967624664307,0.2425030022859573,1.0,1.0,0.0,194.3076019287109,180.0,55191.6953125,0.0,2929.724365234375,1.0,279.7439270019531,283.1685791015625,295.78448486328125,299.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,33481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079970717430116,1.0,0.0,0.0,3.853448390960693,3.853474140167236,9.90814555734687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5634765625,0.0,1751.62255859375,1895.4371337890625,0.0,3478.00634765625,0.9491981863975524,1.0,0.0,3.0,1.0,0.0
18192000,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8104152083396912,0.3831065893173218,0.3479118943214416,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9591524004936218,0.6314520835876465,0.5989409685134888,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8541839122772217,0.4541800022125244,0.319582998752594,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.823948860168457,0.4042101502418518,0.3859902322292328,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6766878366470337,0.2208183854818344,1.0133171081542969,285.0196533203125,284.95001220703125,301.8426818847656,292.8031921386719,298.630615234375,297.23944091796875,285.0184631347656,1.0,0.6192460060119629,0.4043637812137604,0.4043637812137604,1.0,1.0,-3.2009878158569336,0.9661910533905028,2.2347967624664307,0.2425030022859573,1.0,1.0,0.0,194.3076019287109,180.0,55191.6953125,0.0,2929.724365234375,1.0,279.7439270019531,283.1685791015625,295.78448486328125,299.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,33481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079970717430116,1.0,0.0,0.0,3.853448390960693,3.853474140167236,9.90814555734687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5634765625,0.0,1751.62255859375,1895.4371337890625,0.0,3478.00634765625,0.9491981863975524,1.0,0.0,3.0,1.0,0.0
18192060,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8182013034820557,0.3829948902130127,0.3478367328643799,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9694778323173524,0.6323835253715515,0.5998814702033997,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8637672662734985,0.4559972882270813,0.3208406865596771,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8323259949684143,0.405309796333313,0.3869682550430298,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6841782331466675,0.2212009131908416,1.014301061630249,284.8866882324219,284.95001220703125,301.8207397460937,292.7673645019531,298.6189270019531,297.23553466796875,284.88848876953125,1.0,0.6157394647598267,0.4036882221698761,0.4036882221698761,1.0,1.0,-3.2059102058410645,0.9660775065422058,2.239832639694214,0.2415698617696762,0.8909001350402832,0.8909001350402832,0.0,187.0966186523437,168.0,55996.5703125,0.0,2900.572021484375,1.0,279.4568176269531,283.0186462402344,295.7990417480469,299.44146728515625,293.1499938964844,293.1499938964844,279.75,38815.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183486700057985,1.0,0.0,0.0,3.754890203475952,3.754915714263916,9.407793299942568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.36572265625,0.0,1674.6929931640625,1895.4371337890625,0.0,3573.911376953125,0.930688738822937,1.0,0.0,3.0,1.0,0.0
18192120,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8182013034820557,0.3829948902130127,0.3478367328643799,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9694778323173524,0.6323835253715515,0.5998814702033997,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8637672662734985,0.4559972882270813,0.3208406865596771,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8323259949684143,0.405309796333313,0.3869682550430298,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6841782331466675,0.2212009131908416,1.014301061630249,284.8866882324219,284.95001220703125,301.8207397460937,292.7673645019531,298.6189270019531,297.23553466796875,284.88848876953125,1.0,0.6157394647598267,0.4036882221698761,0.4036882221698761,1.0,1.0,-3.2059102058410645,0.9660775065422058,2.239832639694214,0.2415698617696762,0.8909001350402832,0.8909001350402832,0.0,187.0966186523437,168.0,55996.5703125,0.0,2900.572021484375,1.0,279.4568176269531,283.0186462402344,295.7990417480469,299.44146728515625,293.1499938964844,293.1499938964844,279.75,38815.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183486700057985,1.0,0.0,0.0,3.754890203475952,3.754915714263916,9.407793299942568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.36572265625,0.0,1674.6929931640625,1895.4371337890625,0.0,3573.911376953125,0.930688738822937,1.0,0.0,3.0,1.0,0.0
18192180,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.829472005367279,0.3840006589889526,0.3480312824249267,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9830753207206726,0.6344692707061768,0.6010589599609375,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8777494430541992,0.4588415026664734,0.3222827315330505,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8444806933403015,0.4071668088436126,0.3880615830421448,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6950585246086121,0.2220077663660049,1.0152925252914429,285.0177917480469,284.95001220703125,301.7987670898437,292.7312316894531,298.6141967773437,297.24139404296875,285.0166015625,1.0,0.6110430955886841,0.4030126929283142,0.4030126929283142,1.0,1.0,-3.211791515350342,0.9663076996803284,2.245483636856079,0.2405272275209427,1.0,1.0,0.0,177.3776092529297,156.0,55146.28515625,0.0,2859.5849609375,1.0,279.743896484375,283.1644897460937,295.7110290527344,299.2332458496094,293.1499938964844,293.1499938964844,279.45001220703125,33545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105348587036132,1.0,0.0,0.0,3.85485315322876,3.854878664016724,9.91537035588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5576171875,0.0,1753.8497314453125,1895.4371337890625,0.0,3501.566650390625,0.9495754837989808,1.0,0.0,3.0,1.0,0.0
18192240,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.829472005367279,0.3840006589889526,0.3480312824249267,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9830753207206726,0.6344692707061768,0.6010589599609375,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8777494430541992,0.4588415026664734,0.3222827315330505,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8444806933403015,0.4071668088436126,0.3880615830421448,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6950585246086121,0.2220077663660049,1.0152925252914429,285.0177917480469,284.95001220703125,301.7987670898437,292.7312316894531,298.6141967773437,297.24139404296875,285.0166015625,1.0,0.6110430955886841,0.4030126929283142,0.4030126929283142,1.0,1.0,-3.211791515350342,0.9663076996803284,2.245483636856079,0.2405272275209427,1.0,1.0,0.0,177.3776092529297,156.0,55146.28515625,0.0,2859.5849609375,1.0,279.743896484375,283.1644897460937,295.7110290527344,299.2332458496094,293.1499938964844,293.1499938964844,279.45001220703125,33545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105348587036132,1.0,0.0,0.0,3.85485315322876,3.854878664016724,9.91537035588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5576171875,0.0,1753.8497314453125,1895.4371337890625,0.0,3501.566650390625,0.9495754837989808,1.0,0.0,3.0,1.0,0.0
18192300,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8362231850624084,0.3841161727905273,0.3482000231742859,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9903647899627686,0.6351077556610107,0.6017492413520813,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8861517906188965,0.459919273853302,0.3230621516704559,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.851865291595459,0.407853215932846,0.3886874914169311,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7015796303749084,0.2223010957241058,1.0160874128341677,284.87725830078125,284.95001220703125,301.78778076171875,292.7130432128906,298.6095886230469,297.2411499023437,284.87286376953125,1.0,0.6085132956504822,0.402674913406372,0.402674913406372,1.0,1.0,-3.2154762744903564,0.9666728973388672,2.2488033771514893,0.24022276699543,0.908745288848877,0.908745288848877,0.0,172.05685424804688,156.0,56189.80078125,0.0,2838.0302734375,1.0,279.4937438964844,283.0034484863281,295.7525939941406,299.438720703125,293.1499938964844,293.1499938964844,279.45001220703125,36924.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917700171470642,1.0,0.0,0.0,3.836711883544922,3.836737871170044,9.822265383263584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.15625,0.0,1758.256591796875,1895.4371337890625,0.0,3567.91943359375,0.945942759513855,1.0,0.0,3.0,1.0,0.0
