time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8426558375358582,0.3839990496635437,0.3479380011558532,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9967884421348572,0.6354417204856873,0.6019243597984314,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8942572474479675,0.4607672691345215,0.3235315084457397,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8590841889381409,0.4083426296710968,0.3889866769313812,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7077938318252563,0.2224610298871994,1.0160090923309326,284.8855895996094,284.95001220703125,301.7768249511719,292.6947937011719,298.60302734375,297.2381286621094,284.8876953125,1.0,0.605722963809967,0.402368426322937,0.402368426322937,1.0,1.0,-3.216202735900879,0.966078758239746,2.250123977661133,0.2395927011966705,0.8894886374473572,0.8894886374473572,0.0,166.96902465820312,144.0,55935.046875,0.0,2811.6123046875,1.0,279.4563903808594,283.0157165527344,295.7260437011719,299.364013671875,293.1499938964844,293.1499938964844,279.75,38913.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207125306129456,1.0,0.0,0.0,3.753006458282471,3.7530319690704346,9.398356723977486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.3544921875,0.0,1673.2340087890625,1895.4371337890625,0.0,3595.732666015625,0.9303313493728638,1.0,0.0,3.0,1.0,0.0
18192420,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.853718638420105,0.3850040733814239,0.3482708036899566,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6387428045272827,0.5863550305366516,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9081696271896362,0.4635495245456695,0.3250500559806824,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.871422290802002,0.4101914465427398,0.3902099430561065,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7176002860069275,0.2232263684272766,1.0174943208694458,285.0050048828125,284.95001220703125,301.7549133300781,292.6581420898437,298.59893798828125,297.2467956542969,285.0018615722656,1.0,0.5987272262573242,0.4017554223537445,0.4017554223537445,1.0,1.0,-3.1994686126708984,0.9585106372833252,2.240957975387573,0.2361615896224975,0.990659475326538,0.990659475326538,0.0,158.6872100830078,132.0,54810.15625,0.0,2735.09912109375,1.0,279.7435302734375,283.15301513671875,295.6361999511719,299.1459045410156,293.1499938964844,293.1499938964844,279.45001220703125,33804.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125871658325196,1.0,0.0,0.0,3.846078157424927,3.84610366821289,9.870279882306932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6240234375,0.0,1745.14501953125,1895.4371337890625,0.0,3520.59814453125,0.947825014591217,1.0,0.0,3.0,1.0,0.0
18192480,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.853718638420105,0.3850040733814239,0.3482708036899566,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6387428045272827,0.5863550305366516,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9081696271896362,0.4635495245456695,0.3250500559806824,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.871422290802002,0.4101914465427398,0.3902099430561065,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7176002860069275,0.2232263684272766,1.0174943208694458,285.0050048828125,284.95001220703125,301.7549133300781,292.6581420898437,298.59893798828125,297.2467956542969,285.0018615722656,1.0,0.5987272262573242,0.4017554223537445,0.4017554223537445,1.0,1.0,-3.1994686126708984,0.9585106372833252,2.240957975387573,0.2361615896224975,0.990659475326538,0.990659475326538,0.0,158.6872100830078,132.0,54810.15625,0.0,2735.09912109375,1.0,279.7435302734375,283.15301513671875,295.6361999511719,299.1459045410156,293.1499938964844,293.1499938964844,279.45001220703125,33804.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125871658325196,1.0,0.0,0.0,3.846078157424927,3.84610366821289,9.870279882306932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6240234375,0.0,1745.14501953125,1895.4371337890625,0.0,3520.59814453125,0.947825014591217,1.0,0.0,3.0,1.0,0.0
18192540,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8665971159934998,0.3848934769630432,0.3481692671775818,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6448619365692139,0.5601397752761841,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.925409197807312,0.4652829468250274,0.326234370470047,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8857797980308533,0.4112702906131744,0.3911425471305847,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7280639410018921,0.2235435992479324,1.018072485923767,284.8694152832031,284.95001220703125,301.7331237792969,292.6213684082031,298.5971374511719,297.2593994140625,284.8711242675781,1.0,0.5901942253112793,0.401142418384552,0.401142418384552,1.0,1.0,-3.174601793289185,0.9480998516082764,2.226501941680908,0.2316337972879409,0.8626881837844849,0.8626881837844849,0.0,149.62844848632812,120.0,54921.14453125,0.0,2632.992431640625,1.0,279.4569396972656,283.01153564453125,295.6416931152344,299.2286376953125,293.1499938964844,293.1499938964844,279.75,40273.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920766532421112,1.0,0.0,0.0,3.689809560775757,3.6898348331451416,9.084503744816176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.2705078125,0.0,1610.23828125,1895.4371337890625,0.0,3596.23046875,0.9172897934913636,1.0,0.0,3.0,1.0,0.0
18192600,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8665971159934998,0.3848934769630432,0.3481692671775818,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.6448619365692139,0.5601397752761841,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.925409197807312,0.4652829468250274,0.326234370470047,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8857797980308533,0.4112702906131744,0.3911425471305847,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7280639410018921,0.2235435992479324,1.018072485923767,284.8694152832031,284.95001220703125,301.7331237792969,292.6213684082031,298.5971374511719,297.2593994140625,284.8711242675781,1.0,0.5901942253112793,0.401142418384552,0.401142418384552,1.0,1.0,-3.174601793289185,0.9480998516082764,2.226501941680908,0.2316337972879409,0.8626881837844849,0.8626881837844849,0.0,149.62844848632812,120.0,54921.14453125,0.0,2632.992431640625,1.0,279.4569396972656,283.01153564453125,295.6416931152344,299.2286376953125,293.1499938964844,293.1499938964844,279.75,40273.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920766532421112,1.0,0.0,0.0,3.689809560775757,3.6898348331451416,9.084503744816176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.2705078125,0.0,1610.23828125,1895.4371337890625,0.0,3596.23046875,0.9172897934913636,1.0,0.0,3.0,1.0,0.0
18192660,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8826474547386169,0.3858644664287567,0.3484297096729278,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6544631719589233,0.5309191346168518,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.946292281150818,0.4680172801017761,0.3276729881763458,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9031241536140442,0.4130828082561493,0.3922845721244812,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.740471363067627,0.2242998927831649,1.01914381980896,284.9814147949219,284.95001220703125,301.7114562988281,292.5844421386719,298.61492919921875,297.29803466796875,284.9803161621094,1.0,0.5804561972618103,0.4009996354579925,0.4009996354579925,1.0,1.0,-3.1441738605499268,0.9369792342185974,2.207194566726685,0.2274517267942428,0.9445218443870544,0.9445218443870544,0.0,139.8506317138672,123.0,53508.9921875,0.0,2520.712646484375,1.0,279.7425231933594,283.1485900878906,295.54833984375,298.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,34691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095834493637084,1.0,0.0,0.0,3.7546818256378174,3.754706621170044,9.406748517903908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.654296875,0.0,1642.7093505859375,1895.4371337890625,0.0,3492.737548828125,0.927871823310852,1.0,0.0,3.0,1.0,0.0
18192720,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8826474547386169,0.3858644664287567,0.3484297096729278,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.6544631719589233,0.5309191346168518,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.946292281150818,0.4680172801017761,0.3276729881763458,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9031241536140442,0.4130828082561493,0.3922845721244812,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.740471363067627,0.2242998927831649,1.01914381980896,284.9814147949219,284.95001220703125,301.7114562988281,292.5844421386719,298.61492919921875,297.29803466796875,284.9803161621094,1.0,0.5804561972618103,0.4009996354579925,0.4009996354579925,1.0,1.0,-3.1441738605499268,0.9369792342185974,2.207194566726685,0.2274517267942428,0.9445218443870544,0.9445218443870544,0.0,139.8506317138672,123.0,53508.9921875,0.0,2520.712646484375,1.0,279.7425231933594,283.1485900878906,295.54833984375,298.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,34691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095834493637084,1.0,0.0,0.0,3.7546818256378174,3.754706621170044,9.406748517903908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.654296875,0.0,1642.7093505859375,1895.4371337890625,0.0,3492.737548828125,0.927871823310852,1.0,0.0,3.0,1.0,0.0
18192780,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8934220671653748,0.3859577476978302,0.3485477268695831,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6642979979515076,0.5126116275787354,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.959854006767273,0.4699701368808746,0.3290355205535888,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9157649278640748,0.4143052995204925,0.3934098482131958,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7491610646247864,0.2248498350381851,1.0210363864898682,284.8874816894531,284.95001220703125,301.69000244140625,292.5475158691406,298.63116455078125,297.3329162597656,284.8896179199219,1.0,0.5752512216567993,0.4008568525314331,0.4008568525314331,1.0,1.0,-3.127549171447754,0.9307593107223512,2.1967899799346924,0.2248380929231643,0.8437081575393677,0.8437081575393677,0.0,134.05307006835938,141.0,53720.1796875,0.0,2457.81201171875,1.0,279.45721435546875,283.048583984375,295.55865478515625,299.0602111816406,293.1499938964844,293.1499938964844,279.75,40385.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156652092933656,1.0,0.0,0.0,3.5722928047180176,3.572316646575928,8.515053195878863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.26171875,0.0,1480.5361328125,1895.4371337890625,0.0,3549.101806640625,0.8917415738105774,1.0,0.0,3.0,1.0,0.0
18192840,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8934220671653748,0.3859577476978302,0.3485477268695831,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6642979979515076,0.5126116275787354,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.959854006767273,0.4699701368808746,0.3290355205535888,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9157649278640748,0.4143052995204925,0.3934098482131958,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7491610646247864,0.2248498350381851,1.0210363864898682,284.8874816894531,284.95001220703125,301.69000244140625,292.5475158691406,298.63116455078125,297.3329162597656,284.8896179199219,1.0,0.5752512216567993,0.4008568525314331,0.4008568525314331,1.0,1.0,-3.127549171447754,0.9307593107223512,2.1967899799346924,0.2248380929231643,0.8437081575393677,0.8437081575393677,0.0,134.05307006835938,141.0,53720.1796875,0.0,2457.81201171875,1.0,279.45721435546875,283.048583984375,295.55865478515625,299.0602111816406,293.1499938964844,293.1499938964844,279.75,40385.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156652092933656,1.0,0.0,0.0,3.5722928047180176,3.572316646575928,8.515053195878863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.26171875,0.0,1480.5361328125,1895.4371337890625,0.0,3549.101806640625,0.8917415738105774,1.0,0.0,3.0,1.0,0.0
18192900,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8941370844841003,0.3864825069904327,0.3487441837787628,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6689932346343994,0.511707067489624,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9612486958503724,0.4714042842388153,0.3298285901546478,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.916981875896454,0.4152444005012512,0.394081711769104,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7499374747276306,0.2253263592720031,1.022540807723999,285.0133972167969,284.95001220703125,301.67938232421875,292.529052734375,298.64031982421875,297.3505554199219,285.0161437988281,1.0,0.5759482383728027,0.4007854759693146,0.4007854759693146,1.0,1.0,-3.130239248275757,0.931529939174652,2.19870924949646,0.2247493267059326,0.9276685118675232,0.9276685118675232,0.0,133.90179443359375,141.0,52975.6640625,0.0,2462.1552734375,1.0,279.6996459960937,283.194580078125,295.4852905273437,298.83160400390625,293.1499938964844,293.1499938964844,279.75,34748.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083069562911988,1.0,0.0,0.0,3.6150991916656494,3.615122795104981,8.720346613699803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5810546875,0.0,1485.408447265625,1895.4371337890625,0.0,3480.884765625,0.8985706567764282,1.0,0.0,3.0,1.0,0.0
18192960,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8927173614501953,0.3871661424636841,0.3493687808513641,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6729862689971924,0.5150012969970703,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9602311253547668,0.4729999899864197,0.3309416770935058,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9156439900398254,0.4163312911987304,0.3951070308685303,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7490201592445374,0.2259130030870437,1.0251928567886353,285.013916015625,284.95001220703125,301.6687927246094,292.5105895996094,298.647705078125,297.3647155761719,285.0133972167969,1.0,0.5783283114433289,0.4007683992385864,0.4007683992385864,1.0,1.0,-3.140697240829468,0.935154914855957,2.2055423259735107,0.225956529378891,0.9499695897102356,0.9499695897102356,0.0,135.2313690185547,159.0,53195.68359375,0.0,2489.29931640625,1.0,279.7426147460937,283.1904296875,295.4797668457031,298.870361328125,293.1499938964844,293.1499938964844,279.45001220703125,33340.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905601680278778,1.0,0.0,0.0,3.688455104827881,3.688478946685791,9.077835443349612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.16796875,0.0,1556.2662353515625,1895.4371337890625,0.0,3455.74169921875,0.9119964241981506,1.0,0.0,3.0,1.0,0.0
18193020,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8823583126068115,0.3873361647129059,0.3500009179115295,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6770369410514832,0.5338256359100342,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9497884511947632,0.4751051962375641,0.3327513635158539,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9049901962280272,0.417642205953598,0.3967702388763428,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7416129112243652,0.2265582233667373,1.0297837257385254,284.9159851074219,284.95001220703125,301.6478881835937,292.4737243652344,298.6423034667969,297.3629455566406,284.9179992675781,1.0,0.586886465549469,0.4007342457771301,0.4007342457771301,1.0,1.0,-3.1737706661224365,0.9466716647148132,2.2270991802215576,0.2300838828086853,0.8698917031288147,0.8698917031288147,0.0,141.87879943847656,177.0,54354.21875,0.0,2589.44580078125,1.0,279.4575500488281,283.0638427734375,295.5071105957031,299.0307006835937,293.1499938964844,293.1499938964844,279.75,38049.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162788987159728,1.0,0.0,0.0,3.600669384002685,3.600693464279175,8.650870313431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.4326171875,0.0,1494.1041259765625,1895.4371337890625,0.0,3554.779052734375,0.8960875272750854,1.0,0.0,3.0,1.0,0.0
18193080,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8823583126068115,0.3873361647129059,0.3500009179115295,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.6770369410514832,0.5338256359100342,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9497884511947632,0.4751051962375641,0.3327513635158539,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9049901962280272,0.417642205953598,0.3967702388763428,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7416129112243652,0.2265582233667373,1.0297837257385254,284.9159851074219,284.95001220703125,301.6478881835937,292.4737243652344,298.6423034667969,297.3629455566406,284.9179992675781,1.0,0.586886465549469,0.4007342457771301,0.4007342457771301,1.0,1.0,-3.1737706661224365,0.9466716647148132,2.2270991802215576,0.2300838828086853,0.8698917031288147,0.8698917031288147,0.0,141.87879943847656,177.0,54354.21875,0.0,2589.44580078125,1.0,279.4575500488281,283.0638427734375,295.5071105957031,299.0307006835937,293.1499938964844,293.1499938964844,279.75,38049.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162788987159728,1.0,0.0,0.0,3.600669384002685,3.600693464279175,8.650870313431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.4326171875,0.0,1494.1041259765625,1895.4371337890625,0.0,3554.779052734375,0.8960875272750854,1.0,0.0,3.0,1.0,0.0
18193140,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8678324222564697,0.3883963525295257,0.3510083854198456,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.6780879497528076,0.5623047947883606,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9334732294082642,0.4781100451946258,0.3348763287067413,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.890424370765686,0.4195522665977478,0.3986951410770416,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7308452725410461,0.2274128943681717,1.0347317457199097,285.0448913574219,284.95001220703125,301.6272888183594,292.43701171875,298.6300354003906,297.3500061035156,285.04473876953125,1.0,0.5991084575653076,0.4007001221179962,0.4007001221179962,1.0,1.0,-3.2200276851654053,0.962782084941864,2.2572455406188965,0.2358447164297104,0.9975212812423706,0.9975212812423706,0.0,152.16339111328125,195.0,54306.51171875,0.0,2738.212890625,1.0,279.7421569824219,283.199951171875,295.43096923828125,298.88311767578125,293.1499938964844,293.1499938964844,279.45001220703125,32221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911309778690338,1.0,0.0,0.0,3.754797220230103,3.75482177734375,9.407327752342098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4853515625,0.0,1623.8341064453125,1895.4371337890625,0.0,3508.7548828125,0.9264183044433594,1.0,0.0,3.0,1.0,0.0
18193200,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8678324222564697,0.3883963525295257,0.3510083854198456,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.6780879497528076,0.5623047947883606,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9334732294082642,0.4781100451946258,0.3348763287067413,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.890424370765686,0.4195522665977478,0.3986951410770416,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7308452725410461,0.2274128943681717,1.0347317457199097,285.0448913574219,284.95001220703125,301.6272888183594,292.43701171875,298.6300354003906,297.3500061035156,285.04473876953125,1.0,0.5991084575653076,0.4007001221179962,0.4007001221179962,1.0,1.0,-3.2200276851654053,0.962782084941864,2.2572455406188965,0.2358447164297104,0.9975212812423706,0.9975212812423706,0.0,152.16339111328125,195.0,54306.51171875,0.0,2738.212890625,1.0,279.7421569824219,283.199951171875,295.43096923828125,298.88311767578125,293.1499938964844,293.1499938964844,279.45001220703125,32221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911309778690338,1.0,0.0,0.0,3.754797220230103,3.75482177734375,9.407327752342098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4853515625,0.0,1623.8341064453125,1895.4371337890625,0.0,3508.7548828125,0.9264183044433594,1.0,0.0,3.0,1.0,0.0
18193260,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8509753942489624,0.3882455825805664,0.3516270816326141,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6749218702316284,0.5979177951812744,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9135749340057372,0.4800871610641479,0.3367962539196014,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8732383847236633,0.4205798506736755,0.4003711938858032,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.717894971370697,0.2276774644851684,1.0388928651809692,284.91717529296875,284.95001220703125,301.6070861816406,292.40045166015625,298.5960388183594,297.3111572265625,284.9191589355469,1.0,0.6136407256126404,0.3995160162448883,0.3995160162448883,1.0,1.0,-3.272919178009033,0.9780647158622742,2.2948544025421143,0.2394565045833587,0.9099236130714417,0.9099236130714417,0.0,165.4711151123047,198.0,55903.1484375,0.0,2921.893310546875,1.0,279.456298828125,283.0354309082031,295.453125,299.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,36834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257372617721558,1.0,0.0,0.0,3.731444358825684,3.731469392776489,9.290674256590136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.015625,0.0,1632.06103515625,1895.4371337890625,0.0,3642.008056640625,0.9240824580192566,1.0,0.0,3.0,1.0,0.0
18193320,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8509753942489624,0.3882455825805664,0.3516270816326141,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.6749218702316284,0.5979177951812744,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9135749340057372,0.4800871610641479,0.3367962539196014,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8732383847236633,0.4205798506736755,0.4003711938858032,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.717894971370697,0.2276774644851684,1.0388928651809692,284.91717529296875,284.95001220703125,301.6070861816406,292.40045166015625,298.5960388183594,297.3111572265625,284.9191589355469,1.0,0.6136407256126404,0.3995160162448883,0.3995160162448883,1.0,1.0,-3.272919178009033,0.9780647158622742,2.2948544025421143,0.2394565045833587,0.9099236130714417,0.9099236130714417,0.0,165.4711151123047,198.0,55903.1484375,0.0,2921.893310546875,1.0,279.456298828125,283.0354309082031,295.453125,299.070068359375,293.1499938964844,293.1499938964844,279.1499938964844,36834.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257372617721558,1.0,0.0,0.0,3.731444358825684,3.731469392776489,9.290674256590136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.015625,0.0,1632.06103515625,1895.4371337890625,0.0,3642.008056640625,0.9240824580192566,1.0,0.0,3.0,1.0,0.0
18193380,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.838608980178833,0.3877525329589844,0.3514854609966278,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6692191362380981,0.6258050799369812,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9000897407531738,0.4817708432674408,0.3381945490837097,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8607257604598999,0.4212002754211426,0.4013149738311767,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7073039412498474,0.2275213152170181,1.0400984287261963,284.8917541503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5552062988281,297.2641296386719,284.8937072753906,1.0,0.624113142490387,0.3983319103717804,0.3983319103717804,1.0,1.0,-3.310575485229492,0.9878076314926147,2.322767972946167,0.2412358671426773,0.8389855623245239,0.8389855623245239,0.0,176.2473907470703,201.0,56619.65234375,0.0,3063.403076171875,1.0,279.1584777832031,282.9852294921875,295.4053955078125,299.088134765625,293.1499938964844,293.1499938964844,279.45001220703125,40144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369097352027892,1.0,0.0,0.0,3.533991813659668,3.534015417098999,8.333441314789525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.08154296875,0.0,1437.91650390625,1895.4371337890625,0.0,3744.308349609375,0.8832821249961853,1.0,0.0,3.0,1.0,0.0
18193440,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.838608980178833,0.3877525329589844,0.3514854609966278,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6692191362380981,0.6258050799369812,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9000897407531738,0.4817708432674408,0.3381945490837097,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8607257604598999,0.4212002754211426,0.4013149738311767,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7073039412498474,0.2275213152170181,1.0400984287261963,284.8917541503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5552062988281,297.2641296386719,284.8937072753906,1.0,0.624113142490387,0.3983319103717804,0.3983319103717804,1.0,1.0,-3.310575485229492,0.9878076314926147,2.322767972946167,0.2412358671426773,0.8389855623245239,0.8389855623245239,0.0,176.2473907470703,201.0,56619.65234375,0.0,3063.403076171875,1.0,279.1584777832031,282.9852294921875,295.4053955078125,299.088134765625,293.1499938964844,293.1499938964844,279.45001220703125,40144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369097352027892,1.0,0.0,0.0,3.533991813659668,3.534015417098999,8.333441314789525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.08154296875,0.0,1437.91650390625,1895.4371337890625,0.0,3744.308349609375,0.8832821249961853,1.0,0.0,3.0,1.0,0.0
18193500,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8334058523178101,0.3880892395973205,0.3517085611820221,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9978281855583192,0.6669777035713196,0.6329392790794373,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8945942521095276,0.4831696450710296,0.3391115963459015,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8554074168205261,0.4219154119491577,0.4019726812839508,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7024188041687012,0.2276481240987777,1.040992259979248,285.0150756835937,284.95001220703125,301.5776062011719,292.3461303710937,298.5419311523437,297.2513122558594,285.0164489746094,1.0,0.6281957626342773,0.3977398574352264,0.3977398574352264,1.0,1.0,-3.322395086288452,0.9902063012123108,2.332188844680786,0.2414486855268478,0.922818958759308,0.922818958759308,0.0,181.17703247070312,201.0,55989.6953125,0.0,3117.224853515625,1.0,279.3989562988281,283.1258850097656,295.3256225585937,298.85906982421875,293.1499938964844,293.1499938964844,279.45001220703125,34435.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314935803413392,1.0,0.0,0.0,3.585012912750244,3.585036039352417,8.575802326049597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.61767578125,0.0,1450.565185546875,1895.4371337890625,0.0,3694.823974609375,0.8915453553199768,1.0,0.0,3.0,1.0,0.0
18193560,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8281416893005371,0.3884883821010589,0.3522699773311615,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9918048977851868,0.6657759547233582,0.6315461993217468,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.888925313949585,0.4846348464488983,0.3402827084064483,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8499780893325806,0.4227050840854645,0.4029093980789184,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6973771452903748,0.2278376221656799,1.042705535888672,285.00323486328125,284.95001220703125,301.5679931640625,292.3281555175781,298.5328369140625,297.2455749511719,285.0020751953125,1.0,0.6313338279724121,0.3970766961574554,0.3970766961574554,1.0,1.0,-3.326015949249268,0.9895946979522704,2.336421251296997,0.2400655150413513,0.9351608157157898,0.9351608157157898,0.0,186.239501953125,204.0,56096.75390625,0.0,3153.93798828125,1.0,279.4422912597656,283.11383056640625,295.3134460449219,298.89013671875,293.1499938964844,293.1499938964844,279.1499938964844,33485.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930044412612915,1.0,0.0,0.0,3.653096914291382,3.653120517730713,8.904625588002091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5498046875,0.0,1517.7852783203125,1895.4371337890625,0.0,3681.548095703125,0.904037356376648,1.0,0.0,3.0,1.0,0.0
18193620,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8198456764221191,0.3881238102912903,0.3524954617023468,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9821946024894714,0.6641407608985901,0.6300709247589111,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8804658055305481,0.4864941239356994,0.3419800400733948,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8418853282928467,0.4234353899955749,0.4041116237640381,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.689659595489502,0.2277939021587371,1.0444741249084473,284.9051818847656,284.95001220703125,301.5492248535156,292.29254150390625,298.513671875,297.2328796386719,284.90606689453125,1.0,0.6360378265380859,0.395750343799591,0.395750343799591,1.0,1.0,-3.330133438110352,0.9872441291809082,2.342889308929444,0.237008199095726,0.8471674919128418,0.8471674919128418,0.0,194.2013702392578,207.0,56693.875,0.0,3208.348876953125,1.0,279.1583557128906,282.9969177246094,295.3219299316406,299.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,38814.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939809024333954,1.0,0.0,0.0,3.5292294025421143,3.529252767562866,8.310996122418146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.9580078125,0.0,1423.268798828125,1895.4371337890625,0.0,3770.7080078125,0.8808335065841675,1.0,0.0,3.0,1.0,0.0
18193680,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8198456764221191,0.3881238102912903,0.3524954617023468,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9821946024894714,0.6641407608985901,0.6300709247589111,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8804658055305481,0.4864941239356994,0.3419800400733948,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8418853282928467,0.4234353899955749,0.4041116237640381,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.689659595489502,0.2277939021587371,1.0444741249084473,284.9051818847656,284.95001220703125,301.5492248535156,292.29254150390625,298.513671875,297.2328796386719,284.90606689453125,1.0,0.6360378265380859,0.395750343799591,0.395750343799591,1.0,1.0,-3.330133438110352,0.9872441291809082,2.342889308929444,0.237008199095726,0.8471674919128418,0.8471674919128418,0.0,194.2013702392578,207.0,56693.875,0.0,3208.348876953125,1.0,279.1583557128906,282.9969177246094,295.3219299316406,299.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,38814.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939809024333954,1.0,0.0,0.0,3.5292294025421143,3.529252767562866,8.310996122418146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.9580078125,0.0,1423.268798828125,1895.4371337890625,0.0,3770.7080078125,0.8808335065841675,1.0,0.0,3.0,1.0,0.0
18193740,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8151397109031677,0.3886862695217132,0.3529450893402099,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9765731692314148,0.6646460890769958,0.6302617192268372,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8762956261634827,0.489270955324173,0.3438680768013,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8375789523124695,0.4248087406158447,0.4054058194160461,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6853408217430115,0.2281589210033416,1.0464146137237549,285.00360107421875,284.95001220703125,301.531005859375,292.2572937011719,298.5044860839844,297.2338256835937,285.0027770996094,1.0,0.6396573185920715,0.3944239616394043,0.3944239616394043,1.0,1.0,-3.3370554447174072,0.9858520030975342,2.351203441619873,0.2340898066759109,0.9368075132369996,0.9368075132369996,0.0,199.3449859619141,210.0,56050.35546875,0.0,3253.175537109375,1.0,279.4414978027344,283.11627197265625,295.2395935058594,298.8111267089844,293.1499938964844,293.1499938964844,279.1499938964844,33354.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325578808784484,1.0,0.0,0.0,3.646552085876465,3.646575689315796,8.87274779870495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3330078125,0.0,1509.5616455078125,1895.4371337890625,0.0,3704.564208984375,0.902712881565094,1.0,0.0,3.0,1.0,0.0
18193800,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8151397109031677,0.3886862695217132,0.3529450893402099,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9765731692314148,0.6646460890769958,0.6302617192268372,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8762956261634827,0.489270955324173,0.3438680768013,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8375789523124695,0.4248087406158447,0.4054058194160461,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6853408217430115,0.2281589210033416,1.0464146137237549,285.00360107421875,284.95001220703125,301.531005859375,292.2572937011719,298.5044860839844,297.2338256835937,285.0027770996094,1.0,0.6396573185920715,0.3944239616394043,0.3944239616394043,1.0,1.0,-3.3370554447174072,0.9858520030975342,2.351203441619873,0.2340898066759109,0.9368075132369996,0.9368075132369996,0.0,199.3449859619141,210.0,56050.35546875,0.0,3253.175537109375,1.0,279.4414978027344,283.11627197265625,295.2395935058594,298.8111267089844,293.1499938964844,293.1499938964844,279.1499938964844,33354.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325578808784484,1.0,0.0,0.0,3.646552085876465,3.646575689315796,8.87274779870495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3330078125,0.0,1509.5616455078125,1895.4371337890625,0.0,3704.564208984375,0.902712881565094,1.0,0.0,3.0,1.0,0.0
18193860,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8107971549034119,0.3882666230201721,0.3529744446277618,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9715927243232728,0.6644620895385742,0.6304842829704285,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8727515339851379,0.4911511540412903,0.3454648852348327,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8338719606399536,0.4254675805568695,0.4063948392868042,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6816233992576599,0.2281718403100967,1.047821879386902,284.9041748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.4926452636719,297.2274780273437,284.905029296875,1.0,0.6426730155944824,0.3937994837760925,0.3937994837760925,1.0,1.0,-3.342169046401977,0.9857489466667176,2.3564200401306152,0.2330606430768966,0.8475948572158813,0.8475948572158813,0.0,203.8624725341797,213.0,56676.76953125,0.0,3290.478515625,1.0,279.1583557128906,282.9966125488281,295.2509765625,298.92938232421875,293.1499938964844,293.1499938964844,279.45001220703125,38733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421147704124452,1.0,0.0,0.0,3.528475284576416,3.528498649597168,8.307444545607723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.51708984375,0.0,1421.8916015625,1895.4371337890625,0.0,3791.65625,0.8805825114250183,1.0,0.0,3.0,1.0,0.0
18193920,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8107971549034119,0.3882666230201721,0.3529744446277618,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9715927243232728,0.6644620895385742,0.6304842829704285,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8727515339851379,0.4911511540412903,0.3454648852348327,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8338719606399536,0.4254675805568695,0.4063948392868042,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6816233992576599,0.2281718403100967,1.047821879386902,284.9041748046875,284.95001220703125,301.5133972167969,292.2225341796875,298.4926452636719,297.2274780273437,284.905029296875,1.0,0.6426730155944824,0.3937994837760925,0.3937994837760925,1.0,1.0,-3.342169046401977,0.9857489466667176,2.3564200401306152,0.2330606430768966,0.8475948572158813,0.8475948572158813,0.0,203.8624725341797,213.0,56676.76953125,0.0,3290.478515625,1.0,279.1583557128906,282.9966125488281,295.2509765625,298.92938232421875,293.1499938964844,293.1499938964844,279.45001220703125,38733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421147704124452,1.0,0.0,0.0,3.528475284576416,3.528498649597168,8.307444545607723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.51708984375,0.0,1421.8916015625,1895.4371337890625,0.0,3791.65625,0.8805825114250183,1.0,0.0,3.0,1.0,0.0
18193980,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.80791836977005,0.3887874484062195,0.3533201217651367,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9682628512382508,0.6654577255249023,0.6312282085418701,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.870890200138092,0.4939751327037811,0.3473317325115204,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8315723538398743,0.4267787635326385,0.4075601994991302,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6791885495185852,0.2285587340593338,1.0495622158050537,285.0029602050781,284.95001220703125,301.4964294433594,292.1883239746094,298.4878845214844,297.2304382324219,285.00213623046875,1.0,0.6453959345817566,0.3931750059127807,0.3931750059127807,1.0,1.0,-3.3492109775543213,0.9863758683204652,2.362834930419922,0.2321221232414245,0.9368942975997924,0.9368942975997924,0.0,207.27999877929688,216.0,56039.21484375,0.0,3326.01318359375,1.0,279.4414978027344,283.1160583496094,295.1703491210937,298.73980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33339.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934837281703949,1.0,0.0,0.0,3.646038055419922,3.646061420440674,8.870246119840886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.541015625,0.0,1508.87744140625,1895.4371337890625,0.0,3725.39892578125,0.9025851488113404,1.0,0.0,3.0,1.0,0.0
18194040,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.80791836977005,0.3887874484062195,0.3533201217651367,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9682628512382508,0.6654577255249023,0.6312282085418701,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.870890200138092,0.4939751327037811,0.3473317325115204,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8315723538398743,0.4267787635326385,0.4075601994991302,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6791885495185852,0.2285587340593338,1.0495622158050537,285.0029602050781,284.95001220703125,301.4964294433594,292.1883239746094,298.4878845214844,297.2304382324219,285.00213623046875,1.0,0.6453959345817566,0.3931750059127807,0.3931750059127807,1.0,1.0,-3.3492109775543213,0.9863758683204652,2.362834930419922,0.2321221232414245,0.9368942975997924,0.9368942975997924,0.0,207.27999877929688,216.0,56039.21484375,0.0,3326.01318359375,1.0,279.4414978027344,283.1160583496094,295.1703491210937,298.73980712890625,293.1499938964844,293.1499938964844,279.1499938964844,33339.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934837281703949,1.0,0.0,0.0,3.646038055419922,3.646061420440674,8.870246119840886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.541015625,0.0,1508.87744140625,1895.4371337890625,0.0,3725.39892578125,0.9025851488113404,1.0,0.0,3.0,1.0,0.0
18194100,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8065423965454102,0.3886278867721557,0.3534843027591705,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9666958451271056,0.6655237674713135,0.6316352486610413,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.870057225227356,0.494994580745697,0.348264068365097,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305195569992065,0.427142858505249,0.4081536531448364,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.678092360496521,0.2286151200532913,1.05058753490448,284.8785400390625,284.95001220703125,301.4882202148437,292.1714172363281,298.483154296875,297.2285461425781,284.8768615722656,1.0,0.6467403173446655,0.3928627669811249,0.3928627669811249,1.0,1.0,-3.3529722690582275,0.9867616295814514,2.366210699081421,0.2317908555269241,0.8510591983795166,0.8510591983795166,0.0,208.9427490234375,216.0,56878.17578125,0.0,3344.109619140625,1.0,279.19830322265625,282.96856689453125,295.2099609375,298.9359741210937,293.1499938964844,293.1499938964844,279.1499938964844,37772.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941725254058838,1.0,0.0,0.0,3.6104445457458496,3.61046838760376,8.697904831933556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.552734375,0.0,1502.7213134765625,1895.4371337890625,0.0,3788.120361328125,0.8954313397407532,1.0,0.0,3.0,1.0,0.0
18194160,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8044641613960266,0.388324499130249,0.3532830476760864,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9644134044647216,0.6654152870178223,0.631614089012146,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8685797452926636,0.4958956837654114,0.3489356935024261,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8289073705673218,0.4273697435855865,0.4084563255310058,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6764741539955139,0.2285759896039962,1.050851821899414,284.90301513671875,284.95001220703125,301.4801940917969,292.1546630859375,298.4769897460937,297.22491455078125,284.9043884277344,1.0,0.6479225754737854,0.3924950063228607,0.3924950063228607,1.0,1.0,-3.354196548461914,0.9861307740211488,2.36806583404541,0.2309655994176864,0.8470203280448914,0.8470203280448914,0.0,210.91043090820312,219.0,56654.6328125,0.0,3358.180908203125,1.0,279.1580505371094,282.99639892578125,295.1835632324219,298.8600158691406,293.1499938964844,293.1499938964844,279.45001220703125,38869.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444190859794616,1.0,0.0,0.0,3.5263681411743164,3.5263915061950684,8.2975259374507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.85693359375,0.0,1420.6644287109375,1895.4371337890625,0.0,3812.548828125,0.8801831603050232,1.0,0.0,3.0,1.0,0.0
