time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.802034318447113,0.3887907564640045,0.3535631000995636,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9616318345069884,0.6664198040962219,0.6323673725128174,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8673436641693115,0.498762309551239,0.3508156836032867,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8271082043647766,0.4286075532436371,0.4095334708690643,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6745436787605286,0.2289552539587021,1.0524795055389404,285.00225830078125,284.95001220703125,301.4646911621094,292.1216735839844,298.4725952148437,297.2283935546875,285.0014038085937,1.0,0.6503645777702332,0.3917594850063324,0.3917594850063324,1.0,1.0,-3.360944986343384,0.9863223433494568,2.3746228218078613,0.2296374589204788,0.9362411499023438,0.9362411499023438,0.0,213.8795623779297,222.0,56019.609375,0.0,3390.723876953125,1.0,279.4414978027344,283.1157531738281,295.1034240722656,298.6707458496094,293.1499938964844,293.1499938964844,279.1499938964844,33362.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937062442302704,1.0,0.0,0.0,3.645206451416016,3.645229816436768,8.866200573720562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.5751953125,0.0,1508.1348876953125,1895.4371337890625,0.0,3745.70068359375,0.9023571610450744,1.0,0.0,3.0,1.0,0.0
18194280,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.802034318447113,0.3887907564640045,0.3535631000995636,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9616318345069884,0.6664198040962219,0.6323673725128174,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8673436641693115,0.498762309551239,0.3508156836032867,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8271082043647766,0.4286075532436371,0.4095334708690643,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6745436787605286,0.2289552539587021,1.0524795055389404,285.00225830078125,284.95001220703125,301.4646911621094,292.1216735839844,298.4725952148437,297.2283935546875,285.0014038085937,1.0,0.6503645777702332,0.3917594850063324,0.3917594850063324,1.0,1.0,-3.360944986343384,0.9863223433494568,2.3746228218078613,0.2296374589204788,0.9362411499023438,0.9362411499023438,0.0,213.8795623779297,222.0,56019.609375,0.0,3390.723876953125,1.0,279.4414978027344,283.1157531738281,295.1034240722656,298.6707458496094,293.1499938964844,293.1499938964844,279.1499938964844,33362.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937062442302704,1.0,0.0,0.0,3.645206451416016,3.645229816436768,8.866200573720562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.5751953125,0.0,1508.1348876953125,1895.4371337890625,0.0,3745.70068359375,0.9023571610450744,1.0,0.0,3.0,1.0,0.0
18194340,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7988680601119995,0.388271152973175,0.3534608781337738,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.95803964138031,0.666336178779602,0.6327091455459595,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8654221892356873,0.5007168650627136,0.3524340093135834,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8247280120849609,0.4291179776191711,0.4103435575962066,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6721394062042236,0.2289573550224304,1.053660869598389,284.90350341796875,284.95001220703125,301.45001220703125,292.08935546875,298.46197509765625,297.2229309082031,284.9043884277344,1.0,0.6527173519134521,0.3910239636898041,0.3910239636898041,1.0,1.0,-3.3655831813812256,0.985773742198944,2.3798093795776367,0.2282341867685318,0.8468849658966064,0.8468849658966064,0.0,217.28274536132807,225.0,56640.0546875,0.0,3420.97998046875,1.0,279.15838623046875,282.996826171875,295.1174621582031,298.7913818359375,293.1499938964844,293.1499938964844,279.45001220703125,38756.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465530514717102,1.0,0.0,0.0,3.525986194610596,3.526009559631348,8.295728548546322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.98095703125,0.0,1419.4461669921875,1895.4371337890625,0.0,3831.856689453125,0.8800461888313293,1.0,0.0,3.0,1.0,0.0
18194400,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7988680601119995,0.388271152973175,0.3534608781337738,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.95803964138031,0.666336178779602,0.6327091455459595,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8654221892356873,0.5007168650627136,0.3524340093135834,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8247280120849609,0.4291179776191711,0.4103435575962066,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6721394062042236,0.2289573550224304,1.053660869598389,284.90350341796875,284.95001220703125,301.45001220703125,292.08935546875,298.46197509765625,297.2229309082031,284.9043884277344,1.0,0.6527173519134521,0.3910239636898041,0.3910239636898041,1.0,1.0,-3.3655831813812256,0.985773742198944,2.3798093795776367,0.2282341867685318,0.8468849658966064,0.8468849658966064,0.0,217.28274536132807,225.0,56640.0546875,0.0,3420.97998046875,1.0,279.15838623046875,282.996826171875,295.1174621582031,298.7913818359375,293.1499938964844,293.1499938964844,279.45001220703125,38756.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465530514717102,1.0,0.0,0.0,3.525986194610596,3.526009559631348,8.295728548546322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.98095703125,0.0,1419.4461669921875,1895.4371337890625,0.0,3831.856689453125,0.8800461888313293,1.0,0.0,3.0,1.0,0.0
18194460,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.796625554561615,0.3886788189411163,0.3536908626556396,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9554051756858826,0.6672805547714233,0.6334108710289001,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8644313216209412,0.5036253333091736,0.3543421924114227,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8230845332145691,0.4302750825881958,0.4113436639308929,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6703974008560181,0.2293191105127334,1.055198311805725,285.00225830078125,284.95001220703125,301.4385986328125,292.0585327148437,298.45904541015625,297.2265625,285.00146484375,1.0,0.6550442576408386,0.3903301954269409,0.3903301954269409,1.0,1.0,-3.372042179107666,0.9859657287597656,2.3860764503479004,0.2269563525915146,0.935635507106781,0.935635507106781,0.0,220.12353515625,228.0,55994.29296875,0.0,3452.33154296875,1.0,279.44146728515625,283.1163635253906,295.0394287109375,298.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33361.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390516877174376,1.0,0.0,0.0,3.642726182937622,3.642749786376953,8.854139537106676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8408203125,0.0,1505.390869140625,1895.4371337890625,0.0,3763.818359375,0.9018616676330566,1.0,0.0,3.0,1.0,0.0
18194520,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.796625554561615,0.3886788189411163,0.3536908626556396,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9554051756858826,0.6672805547714233,0.6334108710289001,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8644313216209412,0.5036253333091736,0.3543421924114227,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8230845332145691,0.4302750825881958,0.4113436639308929,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6703974008560181,0.2293191105127334,1.055198311805725,285.00225830078125,284.95001220703125,301.4385986328125,292.0585327148437,298.45904541015625,297.2265625,285.00146484375,1.0,0.6550442576408386,0.3903301954269409,0.3903301954269409,1.0,1.0,-3.372042179107666,0.9859657287597656,2.3860764503479004,0.2269563525915146,0.935635507106781,0.935635507106781,0.0,220.12353515625,228.0,55994.29296875,0.0,3452.33154296875,1.0,279.44146728515625,283.1163635253906,295.0394287109375,298.6036682128906,293.1499938964844,293.1499938964844,279.1499938964844,33361.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390516877174376,1.0,0.0,0.0,3.642726182937622,3.642749786376953,8.854139537106676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8408203125,0.0,1505.390869140625,1895.4371337890625,0.0,3763.818359375,0.9018616676330566,1.0,0.0,3.0,1.0,0.0
18194580,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7935984134674072,0.3880999982357025,0.3535333275794983,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9518806338310242,0.6671276688575745,0.6336877346038818,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8627054691314697,0.5056153535842896,0.3559842109680176,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.820807695388794,0.4307011663913727,0.4120736420154571,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6681440472602844,0.2293016463518142,1.0562858581542969,284.9038391113281,284.95001220703125,301.4327697753906,292.0298767089844,298.4512023925781,297.22119140625,284.9046936035156,1.0,0.6573106050491333,0.3896364271640777,0.3896364271640777,1.0,1.0,-3.376354932785034,0.9854121208190918,2.3909428119659424,0.2256170362234115,0.846673309803009,0.846673309803009,0.0,223.4633636474609,231.0,56619.3359375,0.0,3481.6357421875,1.0,279.15838623046875,282.9974670410156,295.0570068359375,298.727783203125,293.1499938964844,293.1499938964844,279.45001220703125,38741.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483461380004884,1.0,0.0,0.0,3.524139642715454,3.524163007736206,8.287041737276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41259765625,0.0,1417.4041748046875,1895.4371337890625,0.0,3848.05029296875,0.8796257972717285,1.0,0.0,3.0,1.0,0.0
18194640,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7935984134674072,0.3880999982357025,0.3535333275794983,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9518806338310242,0.6671276688575745,0.6336877346038818,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8627054691314697,0.5056153535842896,0.3559842109680176,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.820807695388794,0.4307011663913727,0.4120736420154571,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6681440472602844,0.2293016463518142,1.0562858581542969,284.9038391113281,284.95001220703125,301.4327697753906,292.0298767089844,298.4512023925781,297.22119140625,284.9046936035156,1.0,0.6573106050491333,0.3896364271640777,0.3896364271640777,1.0,1.0,-3.376354932785034,0.9854121208190918,2.3909428119659424,0.2256170362234115,0.846673309803009,0.846673309803009,0.0,223.4633636474609,231.0,56619.3359375,0.0,3481.6357421875,1.0,279.15838623046875,282.9974670410156,295.0570068359375,298.727783203125,293.1499938964844,293.1499938964844,279.45001220703125,38741.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483461380004884,1.0,0.0,0.0,3.524139642715454,3.524163007736206,8.287041737276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.41259765625,0.0,1417.4041748046875,1895.4371337890625,0.0,3848.05029296875,0.8796257972717285,1.0,0.0,3.0,1.0,0.0
18194700,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7921879887580872,0.3882111012935638,0.3534587919712066,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.950212061405182,0.6674807667732239,0.6338069438934326,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8619600534439087,0.5070271492004395,0.356825441122055,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.819736897945404,0.4311789572238922,0.4124055504798889,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6670674681663513,0.2294268161058426,1.056656837463379,285.01385498046875,284.95001220703125,301.4317932128906,292.0163269042969,298.4505615234375,297.2222595214844,285.0150451660156,1.0,0.6583812832832336,0.389289528131485,0.389289528131485,1.0,1.0,-3.378259658813477,0.9850543141365052,2.393205404281616,0.2247991561889648,0.9231827855110168,0.9231827855110168,0.0,225.0345764160156,231.0,55858.32421875,0.0,3495.166015625,1.0,279.39874267578125,283.1282958984375,294.9883117675781,298.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,34074.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942587912082672,1.0,0.0,0.0,3.57396936416626,3.573992252349853,8.523048222741636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.12841796875,0.0,1436.1094970703125,1895.4371337890625,0.0,3795.949462890625,0.8885794281959534,1.0,0.0,3.0,1.0,0.0
18194760,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7914249897003174,0.3884457349777221,0.3537022173404693,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9492661952972412,0.6679961085319519,0.6343123316764832,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.861833393573761,0.508567214012146,0.357915997505188,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8192011117935181,0.4317736327648163,0.4129889011383056,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6664882302284241,0.2296424955129623,1.0577166080474854,285.0025329589844,284.95001220703125,301.4320983886719,292.00323486328125,298.4514465332031,297.2248840332031,285.0013427734375,1.0,0.6595653295516968,0.3889424204826355,0.3889424204826355,1.0,1.0,-3.382445812225342,0.9854656457901,2.396980047225952,0.224281758069992,0.9355661273002625,0.9355661273002625,0.0,226.27642822265625,234.0,55979.71875,0.0,3512.16455078125,1.0,279.4423217773437,283.1163024902344,294.9823913574219,298.5440979003906,293.1499938964844,293.1499938964844,279.1499938964844,33272.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406145215034484,1.0,0.0,0.0,3.6433746814727774,3.6433980464935294,8.857292073116696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.1201171875,0.0,1505.4415283203125,1895.4371337890625,0.0,3778.03125,0.9016876816749572,1.0,0.0,3.0,1.0,0.0
18194820,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7884982824325562,0.3878026902675628,0.3534948825836181,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9457786083221436,0.6677702069282532,0.6345241069793701,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8602575659751892,0.5106076598167419,0.3595913052558899,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8169736266136169,0.432110071182251,0.4136415719985962,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6643466949462891,0.2296035140752792,1.0587191581726074,284.9040832519531,284.95001220703125,301.4362487792969,291.9784545898437,298.44659423828125,297.2196350097656,284.9049377441406,1.0,0.6617699861526489,0.3882481753826141,0.3882481753826141,1.0,1.0,-3.386465549468994,0.9847972393035888,2.4016683101654053,0.2228963971138,0.8467690944671631,0.8467690944671631,0.0,229.5924835205078,237.0,56612.68359375,0.0,3540.797607421875,1.0,279.1584167480469,282.9975280761719,295.0050964355469,298.67364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38719.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498584866523744,1.0,0.0,0.0,3.523686408996582,3.523709774017334,8.284910109068733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8115234375,0.0,1416.7733154296875,1895.4371337890625,0.0,3861.687255859375,0.8795073628425598,1.0,0.0,3.0,1.0,0.0
18194880,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7884982824325562,0.3878026902675628,0.3534948825836181,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9457786083221436,0.6677702069282532,0.6345241069793701,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8602575659751892,0.5106076598167419,0.3595913052558899,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8169736266136169,0.432110071182251,0.4136415719985962,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6643466949462891,0.2296035140752792,1.0587191581726074,284.9040832519531,284.95001220703125,301.4362487792969,291.9784545898437,298.44659423828125,297.2196350097656,284.9049377441406,1.0,0.6617699861526489,0.3882481753826141,0.3882481753826141,1.0,1.0,-3.386465549468994,0.9847972393035888,2.4016683101654053,0.2228963971138,0.8467690944671631,0.8467690944671631,0.0,229.5924835205078,237.0,56612.68359375,0.0,3540.797607421875,1.0,279.1584167480469,282.9975280761719,295.0050964355469,298.67364501953125,293.1499938964844,293.1499938964844,279.45001220703125,38719.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498584866523744,1.0,0.0,0.0,3.523686408996582,3.523709774017334,8.284910109068733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8115234375,0.0,1416.7733154296875,1895.4371337890625,0.0,3861.687255859375,0.8795073628425598,1.0,0.0,3.0,1.0,0.0
18194940,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7863922715187073,0.3880648612976074,0.3535989224910736,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9432314038276672,0.6686186790466309,0.6351235508918762,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.859557569026947,0.5137203931808472,0.3616202175617218,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8153895139694214,0.4330766201019287,0.4144647419452667,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6627798676490784,0.2299243658781051,1.060064673423767,285.0027770996094,284.95001220703125,301.4448547363281,291.9554138183594,298.4498596191406,297.2238464355469,285.00201416015625,1.0,0.6639734506607056,0.3875539600849151,0.3875539600849151,1.0,1.0,-3.392351627349853,0.9847648739814758,2.4075868129730225,0.221521183848381,0.935791552066803,0.935791552066803,0.0,232.37794494628903,240.0,55977.5234375,0.0,3570.866943359375,1.0,279.4414367675781,283.1166076660156,294.9349670410156,298.4945678710937,293.1499938964844,293.1499938964844,279.1499938964844,33332.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420852065086364,1.0,0.0,0.0,3.641424417495728,3.64144778251648,8.84781172771909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.822265625,0.0,1503.739013671875,1895.4371337890625,0.0,3791.387939453125,0.901553988456726,1.0,0.0,3.0,1.0,0.0
18195000,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7863922715187073,0.3880648612976074,0.3535989224910736,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9432314038276672,0.6686186790466309,0.6351235508918762,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.859557569026947,0.5137203931808472,0.3616202175617218,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8153895139694214,0.4330766201019287,0.4144647419452667,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6627798676490784,0.2299243658781051,1.060064673423767,285.0027770996094,284.95001220703125,301.4448547363281,291.9554138183594,298.4498596191406,297.2238464355469,285.00201416015625,1.0,0.6639734506607056,0.3875539600849151,0.3875539600849151,1.0,1.0,-3.392351627349853,0.9847648739814758,2.4075868129730225,0.221521183848381,0.935791552066803,0.935791552066803,0.0,232.37794494628903,240.0,55977.5234375,0.0,3570.866943359375,1.0,279.4414367675781,283.1166076660156,294.9349670410156,298.4945678710937,293.1499938964844,293.1499938964844,279.1499938964844,33332.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420852065086364,1.0,0.0,0.0,3.641424417495728,3.64144778251648,8.84781172771909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.822265625,0.0,1503.739013671875,1895.4371337890625,0.0,3791.387939453125,0.901553988456726,1.0,0.0,3.0,1.0,0.0
18195060,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7835292220115662,0.3873401284217834,0.3533097207546234,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9398189783096312,0.6683913469314575,0.6353274583816528,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8581798672676086,0.5159385800361633,0.3634175062179565,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8131620287895203,0.4332970082759857,0.4150058627128601,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6607335805892944,0.2298672795295715,1.0609718561172483,284.9042053222656,284.95001220703125,301.4575500488281,291.9339599609375,298.4478759765625,297.2192077636719,284.9050598144531,1.0,0.6661340594291687,0.3868527114391327,0.3868527114391327,1.0,1.0,-3.3961610794067383,0.9839922785758972,2.4121687412261963,0.2200758159160614,0.8471221923828125,0.8471221923828125,0.0,235.68165588378903,243.0,56620.9453125,0.0,3599.072998046875,1.0,279.15838623046875,282.9969482421875,294.9603881835937,298.6278686523437,293.1499938964844,293.1499938964844,279.45001220703125,38698.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512445330619812,1.0,0.0,0.0,3.524746894836426,3.524770021438598,8.28989755063958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0029296875,0.0,1417.7325439453125,1895.4371337890625,0.0,3874.166748046875,0.8797206878662109,1.0,0.0,3.0,1.0,0.0
18195120,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7835292220115662,0.3873401284217834,0.3533097207546234,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9398189783096312,0.6683913469314575,0.6353274583816528,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8581798672676086,0.5159385800361633,0.3634175062179565,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8131620287895203,0.4332970082759857,0.4150058627128601,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6607335805892944,0.2298672795295715,1.0609718561172483,284.9042053222656,284.95001220703125,301.4575500488281,291.9339599609375,298.4478759765625,297.2192077636719,284.9050598144531,1.0,0.6661340594291687,0.3868527114391327,0.3868527114391327,1.0,1.0,-3.3961610794067383,0.9839922785758972,2.4121687412261963,0.2200758159160614,0.8471221923828125,0.8471221923828125,0.0,235.68165588378903,243.0,56620.9453125,0.0,3599.072998046875,1.0,279.15838623046875,282.9969482421875,294.9603881835937,298.6278686523437,293.1499938964844,293.1499938964844,279.45001220703125,38698.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512445330619812,1.0,0.0,0.0,3.524746894836426,3.524770021438598,8.28989755063958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0029296875,0.0,1417.7325439453125,1895.4371337890625,0.0,3874.166748046875,0.8797206878662109,1.0,0.0,3.0,1.0,0.0
18195180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7814713716506958,0.3875421285629272,0.3533556461334228,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9373189210891724,0.6691917777061462,0.6358938813209534,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8576052188873291,0.5191452503204346,0.3655261993408203,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.811558723449707,0.4341612458229065,0.4157273173332214,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6592360138893127,0.2301736325025558,1.0622501373291016,285.0030517578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4534912109375,297.2235717773437,285.0023193359375,1.0,0.668296754360199,0.3861514627933502,0.3861514627933502,1.0,1.0,-3.401830673217773,0.9838508367538452,2.4179797172546387,0.2186391651630401,0.9363789558410645,0.9363789558410645,0.0,238.4625396728516,246.0,55988.86328125,0.0,3628.7724609375,1.0,279.44146728515625,283.11602783203125,294.8931884765625,298.4521179199219,293.1499938964844,293.1499938964844,279.1499938964844,33321.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434067606925964,1.0,0.0,0.0,3.642755270004273,3.642778873443604,8.854281077219639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2109375,0.0,1505.118896484375,1895.4371337890625,0.0,3803.37548828125,0.9018468856811525,1.0,0.0,3.0,1.0,0.0
18195240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7814713716506958,0.3875421285629272,0.3533556461334228,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9373189210891724,0.6691917777061462,0.6358938813209534,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8576052188873291,0.5191452503204346,0.3655261993408203,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.811558723449707,0.4341612458229065,0.4157273173332214,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6592360138893127,0.2301736325025558,1.0622501373291016,285.0030517578125,284.95001220703125,301.4739685058594,291.9139709472656,298.4534912109375,297.2235717773437,285.0023193359375,1.0,0.668296754360199,0.3861514627933502,0.3861514627933502,1.0,1.0,-3.401830673217773,0.9838508367538452,2.4179797172546387,0.2186391651630401,0.9363789558410645,0.9363789558410645,0.0,238.4625396728516,246.0,55988.86328125,0.0,3628.7724609375,1.0,279.44146728515625,283.11602783203125,294.8931884765625,298.4521179199219,293.1499938964844,293.1499938964844,279.1499938964844,33321.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434067606925964,1.0,0.0,0.0,3.642755270004273,3.642778873443604,8.854281077219639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2109375,0.0,1505.118896484375,1895.4371337890625,0.0,3803.37548828125,0.9018468856811525,1.0,0.0,3.0,1.0,0.0
18195300,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7803981304168701,0.3872228562831878,0.353368192911148,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9360159039497375,0.669132649898529,0.636184811592102,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8572720885276794,0.5203367471694946,0.3665797710418701,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8107221126556396,0.4342972338199615,0.4161039590835571,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6584927439689636,0.2301865816116333,1.0630580186843872,284.8796081542969,284.95001220703125,301.4834899902344,291.9044494628906,298.4539794921875,297.2220458984375,284.8780212402344,1.0,0.6694237589836121,0.385800838470459,0.385800838470459,1.0,1.0,-3.4048938751220703,0.9838471412658693,2.421046733856201,0.2180618792772293,0.8513163328170776,0.8513163328170776,0.0,239.934799194336,246.0,56842.91796875,0.0,3644.670166015625,1.0,279.1983642578125,282.968994140625,294.94049072265625,298.6562194824219,293.1499938964844,293.1499938964844,279.1499938964844,37727.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500541090965272,1.0,0.0,0.0,3.607963085174561,3.607986927032471,8.685952934683883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.564453125,0.0,1499.6766357421875,1895.4371337890625,0.0,3863.44921875,0.8948708176612854,1.0,0.0,3.0,1.0,0.0
18195360,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7786901593208313,0.3867681622505188,0.3530258238315582,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9339561462402344,0.6688894629478455,0.6360384225845337,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8563414812088013,0.5214118361473083,0.367366075515747,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8093172311782837,0.4342885017395019,0.4161842167377472,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6572786569595337,0.2301017045974731,1.0631028413772583,284.90362548828125,284.95001220703125,301.4937744140625,291.895263671875,298.4535522460937,297.218994140625,284.90496826171875,1.0,0.6704154014587402,0.3854590654373169,0.3854590654373169,1.0,1.0,-3.405404567718506,0.9830095767974854,2.4223949909210205,0.217178076505661,0.8472861051559448,0.8472861051559448,0.0,241.7649383544922,249.0,56630.328125,0.0,3656.541015625,1.0,279.1580505371094,282.995849609375,294.9219970703125,298.5892639160156,293.1499938964844,293.1499938964844,279.45001220703125,38812.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952552080154419,1.0,0.0,0.0,3.5254156589508057,3.5254390239715576,8.293043833873526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.1845703125,0.0,1419.2568359375,1895.4371337890625,0.0,3885.924072265625,0.8799196481704712,1.0,0.0,3.0,1.0,0.0
18195420,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7766740918159485,0.3869228959083557,0.3530253469944,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9314703941345216,0.6696065068244934,0.6365234851837158,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8558329939842224,0.5246681571006775,0.3695052862167358,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8076778650283813,0.4350722134113312,0.4168238937854767,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6558327674865723,0.2303918898105621,1.0643047094345093,285.0031433105469,284.95001220703125,301.5166015625,291.8777770996094,298.4610290527344,297.2233581542969,285.0023193359375,1.0,0.6725329160690308,0.3847755193710327,0.3847755193710327,1.0,1.0,-3.4107666015625,0.9828022122383118,2.427964448928833,0.2157398164272308,0.9370582699775696,0.9370582699775696,0.0,244.5533599853516,252.0,56007.62109375,0.0,3685.70751953125,1.0,279.44146728515625,283.1148376464844,294.8567810058594,298.4158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446474313735962,1.0,0.0,0.0,3.6453678607940674,3.6453914642333984,8.866986149769218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1508.016845703125,1895.4371337890625,0.0,3814.61669921875,0.9023757576942444,1.0,0.0,3.0,1.0,0.0
18195480,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7766740918159485,0.3869228959083557,0.3530253469944,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9314703941345216,0.6696065068244934,0.6365234851837158,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8558329939842224,0.5246681571006775,0.3695052862167358,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8076778650283813,0.4350722134113312,0.4168238937854767,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6558327674865723,0.2303918898105621,1.0643047094345093,285.0031433105469,284.95001220703125,301.5166015625,291.8777770996094,298.4610290527344,297.2233581542969,285.0023193359375,1.0,0.6725329160690308,0.3847755193710327,0.3847755193710327,1.0,1.0,-3.4107666015625,0.9828022122383118,2.427964448928833,0.2157398164272308,0.9370582699775696,0.9370582699775696,0.0,244.5533599853516,252.0,56007.62109375,0.0,3685.70751953125,1.0,279.44146728515625,283.1148376464844,294.8567810058594,298.4158935546875,293.1499938964844,293.1499938964844,279.1499938964844,33322.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446474313735962,1.0,0.0,0.0,3.6453678607940674,3.6453914642333984,8.866986149769218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1640625,0.0,1508.016845703125,1895.4371337890625,0.0,3814.61669921875,0.9023757576942444,1.0,0.0,3.0,1.0,0.0
18195540,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7739607095718384,0.3861056864261627,0.3526520729064941,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9281480312347412,0.6692166924476624,0.6365828514099121,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8546515107154846,0.5269713401794434,0.3713692128658294,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8053977489471436,0.4351258873939514,0.4172079265117645,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6539454460144043,0.230301633477211,1.065075397491455,284.904052734375,284.95001220703125,301.54205322265625,291.861328125,298.4626770019531,297.2187805175781,284.9049377441406,1.0,0.6746053099632263,0.3840919435024261,0.3840919435024261,1.0,1.0,-3.4140284061431885,0.9818720817565918,2.432156562805176,0.2142557054758072,0.8481644988059998,0.8481644988059998,0.0,247.8628845214844,255.0,56664.90625,0.0,3712.88671875,1.0,279.1583557128906,282.994384765625,294.887451171875,298.5553283691406,293.1499938964844,293.1499938964844,279.45001220703125,38680.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537439346313475,1.0,0.0,0.0,3.529780864715576,3.529804229736328,8.313593866660085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0751953125,0.0,1422.8819580078125,1895.4371337890625,0.0,3896.626708984375,0.8808127641677856,1.0,0.0,3.0,1.0,0.0
18195600,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7739607095718384,0.3861056864261627,0.3526520729064941,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9281480312347412,0.6692166924476624,0.6365828514099121,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8546515107154846,0.5269713401794434,0.3713692128658294,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8053977489471436,0.4351258873939514,0.4172079265117645,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6539454460144043,0.230301633477211,1.065075397491455,284.904052734375,284.95001220703125,301.54205322265625,291.861328125,298.4626770019531,297.2187805175781,284.9049377441406,1.0,0.6746053099632263,0.3840919435024261,0.3840919435024261,1.0,1.0,-3.4140284061431885,0.9818720817565918,2.432156562805176,0.2142557054758072,0.8481644988059998,0.8481644988059998,0.0,247.8628845214844,255.0,56664.90625,0.0,3712.88671875,1.0,279.1583557128906,282.994384765625,294.887451171875,298.5553283691406,293.1499938964844,293.1499938964844,279.45001220703125,38680.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537439346313475,1.0,0.0,0.0,3.529780864715576,3.529804229736328,8.313593866660085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0751953125,0.0,1422.8819580078125,1895.4371337890625,0.0,3896.626708984375,0.8808127641677856,1.0,0.0,3.0,1.0,0.0
18195660,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7720102667808533,0.3862220644950866,0.352620780467987,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9257141351699828,0.6698498725891113,0.636993408203125,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8542214035987854,0.5302745699882507,0.3735426366329193,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8037495017051697,0.435846596956253,0.4177890717983246,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6525605320930481,0.2305752784013748,1.0662070512771606,285.00347900390625,284.95001220703125,301.56982421875,291.84576416015625,298.4716796875,297.22320556640625,285.00274658203125,1.0,0.6766788959503174,0.3834410905838012,0.3834410905838012,1.0,1.0,-3.419150352478028,0.9816641807556152,2.437486171722412,0.2128670215606689,0.9379016160964966,0.9379016160964966,0.0,250.6441650390625,258.0,56030.92578125,0.0,3741.578369140625,1.0,279.4414978027344,283.1138916015625,294.8244934082031,298.3840026855469,293.1499938964844,293.1499938964844,279.1499938964844,33315.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458016753196716,1.0,0.0,0.0,3.6476664543151855,3.6476900577545166,8.878171797732648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.91015625,0.0,1510.5003662109375,1895.4371337890625,0.0,3825.062744140625,0.9029509425163268,1.0,0.0,3.0,1.0,0.0
18195720,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7720102667808533,0.3862220644950866,0.352620780467987,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9257141351699828,0.6698498725891113,0.636993408203125,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8542214035987854,0.5302745699882507,0.3735426366329193,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8037495017051697,0.435846596956253,0.4177890717983246,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6525605320930481,0.2305752784013748,1.0662070512771606,285.00347900390625,284.95001220703125,301.56982421875,291.84576416015625,298.4716796875,297.22320556640625,285.00274658203125,1.0,0.6766788959503174,0.3834410905838012,0.3834410905838012,1.0,1.0,-3.419150352478028,0.9816641807556152,2.437486171722412,0.2128670215606689,0.9379016160964966,0.9379016160964966,0.0,250.6441650390625,258.0,56030.92578125,0.0,3741.578369140625,1.0,279.4414978027344,283.1138916015625,294.8244934082031,298.3840026855469,293.1499938964844,293.1499938964844,279.1499938964844,33315.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458016753196716,1.0,0.0,0.0,3.6476664543151855,3.6476900577545166,8.878171797732648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.91015625,0.0,1510.5003662109375,1895.4371337890625,0.0,3825.062744140625,0.9029509425163268,1.0,0.0,3.0,1.0,0.0
18195780,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7693815231323242,0.3853710889816284,0.3522171378135681,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9224705100059508,0.6693757772445679,0.6369754672050476,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8531269431114197,0.5326110124588013,0.3754323422908783,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.801494300365448,0.4358413815498352,0.4181179404258728,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6507483720779419,0.2304679900407791,1.0669070482254028,284.9039306640625,284.95001220703125,301.5994873046875,291.8310241699219,298.474609375,297.2186279296875,284.90478515625,1.0,0.6787084341049194,0.3827902674674988,0.3827902674674988,1.0,1.0,-3.4221625328063965,0.9807363152503968,2.441426038742065,0.2114374041557312,0.8487523198127747,0.8487523198127747,0.0,253.95138549804688,261.0,56691.5234375,0.0,3768.246826171875,1.0,279.1583251953125,282.9927673339844,294.8570251464844,298.52569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38675.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548736810684204,1.0,0.0,0.0,3.5328943729400635,3.5329177379608154,8.328265721502248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.7666015625,0.0,1426.1220703125,1895.4371337890625,0.0,3906.760009765625,0.8814929723739624,1.0,0.0,3.0,1.0,0.0
18195840,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7693815231323242,0.3853710889816284,0.3522171378135681,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9224705100059508,0.6693757772445679,0.6369754672050476,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8531269431114197,0.5326110124588013,0.3754323422908783,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.801494300365448,0.4358413815498352,0.4181179404258728,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6507483720779419,0.2304679900407791,1.0669070482254028,284.9039306640625,284.95001220703125,301.5994873046875,291.8310241699219,298.474609375,297.2186279296875,284.90478515625,1.0,0.6787084341049194,0.3827902674674988,0.3827902674674988,1.0,1.0,-3.4221625328063965,0.9807363152503968,2.441426038742065,0.2114374041557312,0.8487523198127747,0.8487523198127747,0.0,253.95138549804688,261.0,56691.5234375,0.0,3768.246826171875,1.0,279.1583251953125,282.9927673339844,294.8570251464844,298.52569580078125,293.1499938964844,293.1499938964844,279.45001220703125,38675.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548736810684204,1.0,0.0,0.0,3.5328943729400635,3.5329177379608154,8.328265721502248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.7666015625,0.0,1426.1220703125,1895.4371337890625,0.0,3906.760009765625,0.8814929723739624,1.0,0.0,3.0,1.0,0.0
18195900,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7681519985198975,0.3853504061698913,0.352024495601654,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9209427833557128,0.6695684790611267,0.6369437575340271,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8526709079742432,0.5342180728912354,0.3763999044895172,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8004214763641357,0.4361111223697662,0.4182494282722473,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6498711705207825,0.2305493205785751,1.06707763671875,285.0141906738281,284.95001220703125,301.61492919921875,291.8238830566406,298.4789428710937,297.2200927734375,285.0154113769531,1.0,0.6796647310256958,0.3824648261070251,0.3824648261070251,1.0,1.0,-3.423413276672364,0.9801921844482422,2.443221092224121,0.2105714082717895,0.9255502820014954,0.9255502820014954,0.0,255.50965881347656,261.0,55925.90234375,0.0,3780.427001953125,1.0,279.3989562988281,283.12371826171875,294.7945861816406,298.3128662109375,293.1499938964844,293.1499938964844,279.45001220703125,34056.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489787817001344,1.0,0.0,0.0,3.582796335220337,3.5828192234039307,8.565200459997868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.40771484375,0.0,1445.4068603515625,1895.4371337890625,0.0,3853.75732421875,0.8905175924301147,1.0,0.0,3.0,1.0,0.0
18195960,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7674825191497803,0.3854575455188751,0.352152019739151,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9200854897499084,0.6699271202087402,0.6373013854026794,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8527507781982422,0.5359551310539246,0.3776276409626007,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7998663187026978,0.4365107715129852,0.4186443388462066,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6494089365005493,0.2307250648736953,1.0679523944854736,285.003662109375,284.95001220703125,301.6307067871094,291.8169250488281,298.48455810546875,297.2230834960937,285.00250244140625,1.0,0.680738627910614,0.3821415305137634,0.3821415305137634,1.0,1.0,-3.426998376846313,0.9804298281669616,2.446568489074707,0.2100059539079666,0.938719928264618,0.938719928264618,0.0,256.7357482910156,264.0,56053.86328125,0.0,3796.396484375,1.0,279.4424133300781,283.1121520996094,294.79461669921875,298.35516357421875,293.1499938964844,293.1499938964844,279.1499938964844,33246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946847677230835,1.0,0.0,0.0,3.652446985244751,3.652470588684082,8.901457704268978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2724609375,0.0,1515.2733154296875,1895.4371337890625,0.0,3834.519287109375,0.9037163257598876,1.0,0.0,3.0,1.0,0.0
18196020,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7649531960487366,0.384582906961441,0.3517325818538666,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9169597625732422,0.6693731546401978,0.6372163891792297,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.851745069026947,0.5383168458938599,0.379542738199234,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7976714372634888,0.436460018157959,0.4189342558383941,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6476754546165466,0.2306017279624939,1.0685943365097046,284.9037170410156,284.95001220703125,301.66314697265625,291.8033447265625,298.4882202148437,297.2185363769531,284.90460205078125,1.0,0.6827295422554016,0.3814949095249176,0.3814949095249176,1.0,1.0,-3.4298248291015625,0.9794427156448364,2.4503819942474365,0.2085562944412231,0.8492792844772339,0.8492792844772339,0.0,260.0328674316406,267.0,56716.1796875,0.0,3822.652587890625,1.0,279.1583251953125,282.9910888671875,294.8292541503906,298.49884033203125,293.1499938964844,293.1499938964844,279.45001220703125,38678.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955941081047058,1.0,0.0,0.0,3.535949468612671,3.535972833633423,8.342676096617652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.79931640625,0.0,1429.356689453125,1895.4371337890625,0.0,3916.32275390625,0.8821685910224915,1.0,0.0,3.0,1.0,0.0
