time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7649531960487366,0.384582906961441,0.3517325818538666,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9169597625732422,0.6693731546401978,0.6372163891792297,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.851745069026947,0.5383168458938599,0.379542738199234,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7976714372634888,0.436460018157959,0.4189342558383941,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6476754546165466,0.2306017279624939,1.0685943365097046,284.9037170410156,284.95001220703125,301.66314697265625,291.8033447265625,298.4882202148437,297.2185363769531,284.90460205078125,1.0,0.6827295422554016,0.3814949095249176,0.3814949095249176,1.0,1.0,-3.4298248291015625,0.9794427156448364,2.4503819942474365,0.2085562944412231,0.8492792844772339,0.8492792844772339,0.0,260.0328674316406,267.0,56716.1796875,0.0,3822.652587890625,1.0,279.1583251953125,282.9910888671875,294.8292541503906,298.49884033203125,293.1499938964844,293.1499938964844,279.45001220703125,38678.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955941081047058,1.0,0.0,0.0,3.535949468612671,3.535972833633423,8.342676096617652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.79931640625,0.0,1429.356689453125,1895.4371337890625,0.0,3916.32275390625,0.8821685910224915,1.0,0.0,3.0,1.0,0.0
18196140,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7631321549415588,0.384650319814682,0.3516553938388824,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9146711826324464,0.6698486804962158,0.6374772191047668,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8514354825019836,0.5416919589042664,0.3817633986473083,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7960909605026245,0.437093049287796,0.4194284975528717,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6463943123817444,0.2308441549539566,1.0695812702178955,285.0036926269531,284.95001220703125,301.6964416503906,291.7901916503906,298.49871826171875,297.2230224609375,285.0029602050781,1.0,0.6847234964370728,0.3808482885360718,0.3808482885360718,1.0,1.0,-3.434489488601685,0.9790743589401244,2.4554150104522705,0.207097128033638,0.9393872022628784,0.9393872022628784,0.0,262.8066101074219,270.0,56074.11328125,0.0,3850.4482421875,1.0,279.4415283203125,283.1111755371094,294.7685852050781,298.3295288085937,293.1499938964844,293.1499938964844,279.1499938964844,33323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479324817657472,1.0,0.0,0.0,3.65323543548584,3.653258800506592,8.905300887818157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.849609375,0.0,1516.72607421875,1895.4371337890625,0.0,3844.3173828125,0.904211699962616,1.0,0.0,3.0,1.0,0.0
18196200,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7631321549415588,0.384650319814682,0.3516553938388824,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9146711826324464,0.6698486804962158,0.6374772191047668,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8514354825019836,0.5416919589042664,0.3817633986473083,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7960909605026245,0.437093049287796,0.4194284975528717,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6463943123817444,0.2308441549539566,1.0695812702178955,285.0036926269531,284.95001220703125,301.6964416503906,291.7901916503906,298.49871826171875,297.2230224609375,285.0029602050781,1.0,0.6847234964370728,0.3808482885360718,0.3808482885360718,1.0,1.0,-3.434489488601685,0.9790743589401244,2.4554150104522705,0.207097128033638,0.9393872022628784,0.9393872022628784,0.0,262.8066101074219,270.0,56074.11328125,0.0,3850.4482421875,1.0,279.4415283203125,283.1111755371094,294.7685852050781,298.3295288085937,293.1499938964844,293.1499938964844,279.1499938964844,33323.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479324817657472,1.0,0.0,0.0,3.65323543548584,3.653258800506592,8.905300887818157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.849609375,0.0,1516.72607421875,1895.4371337890625,0.0,3844.3173828125,0.904211699962616,1.0,0.0,3.0,1.0,0.0
18196260,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7606854438781738,0.3837640583515167,0.3512181043624878,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9116682410240172,0.6692216992378235,0.6373168230056763,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8504881858825684,0.5440686345100403,0.3836865723133087,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7939450144767761,0.4370116591453552,0.41968435049057,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6447209119796753,0.2307053953409195,1.07014799118042,284.9034729003906,284.95001220703125,301.73016357421875,291.77734375,298.5026550292969,297.218505859375,284.90435791015625,1.0,0.6866775155067444,0.3801967799663543,0.3801967799663543,1.0,1.0,-3.437081813812256,0.9779861569404602,2.4590957164764404,0.205590546131134,0.8497195243835449,0.8497195243835449,0.0,266.1067199707031,273.0,56737.06640625,0.0,3876.238037109375,1.0,279.1582946777344,282.9893798828125,294.8031921386719,298.4735717773437,293.1499938964844,293.1499938964844,279.45001220703125,38684.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95697420835495,1.0,0.0,0.0,3.5387933254241943,3.5388166904449463,8.356100806850009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.86083984375,0.0,1432.400634765625,1895.4371337890625,0.0,3925.568115234375,0.8827978372573853,1.0,0.0,3.0,1.0,0.0
18196320,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7606854438781738,0.3837640583515167,0.3512181043624878,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9116682410240172,0.6692216992378235,0.6373168230056763,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8504881858825684,0.5440686345100403,0.3836865723133087,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7939450144767761,0.4370116591453552,0.41968435049057,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6447209119796753,0.2307053953409195,1.07014799118042,284.9034729003906,284.95001220703125,301.73016357421875,291.77734375,298.5026550292969,297.218505859375,284.90435791015625,1.0,0.6866775155067444,0.3801967799663543,0.3801967799663543,1.0,1.0,-3.437081813812256,0.9779861569404602,2.4590957164764404,0.205590546131134,0.8497195243835449,0.8497195243835449,0.0,266.1067199707031,273.0,56737.06640625,0.0,3876.238037109375,1.0,279.1582946777344,282.9893798828125,294.8031921386719,298.4735717773437,293.1499938964844,293.1499938964844,279.45001220703125,38684.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95697420835495,1.0,0.0,0.0,3.5387933254241943,3.5388166904449463,8.356100806850009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.86083984375,0.0,1432.400634765625,1895.4371337890625,0.0,3925.568115234375,0.8827978372573853,1.0,0.0,3.0,1.0,0.0
18196380,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7589382529258728,0.3838247656822204,0.3511339426040649,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9094898104667664,0.6696292757987976,0.637512743473053,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502280116081238,0.5474641919136047,0.385920375585556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7924121022224426,0.4376234710216522,0.4201563596725464,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6434889435768127,0.2309341430664062,1.0710701942443848,285.00372314453125,284.95001220703125,301.7640380859375,291.7646484375,298.51324462890625,297.2229919433594,285.00299072265625,1.0,0.6886380314826965,0.3795452713966369,0.3795452713966369,1.0,1.0,-3.4415714740753174,0.977533996105194,2.4640374183654785,0.2040793746709823,0.939931571483612,0.939931571483612,0.0,268.8749084472656,276.0,56089.14453125,0.0,3903.6884765625,1.0,279.4415588378906,283.1098022460937,294.742919921875,298.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,33332.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489392638206482,1.0,0.0,0.0,3.655594348907471,3.6556179523468018,8.916805427361396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5849609375,0.0,1519.4088134765625,1895.4371337890625,0.0,3853.40087890625,0.9047495126724244,1.0,0.0,3.0,1.0,0.0
18196440,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7589382529258728,0.3838247656822204,0.3511339426040649,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9094898104667664,0.6696292757987976,0.637512743473053,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502280116081238,0.5474641919136047,0.385920375585556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7924121022224426,0.4376234710216522,0.4201563596725464,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6434889435768127,0.2309341430664062,1.0710701942443848,285.00372314453125,284.95001220703125,301.7640380859375,291.7646484375,298.51324462890625,297.2229919433594,285.00299072265625,1.0,0.6886380314826965,0.3795452713966369,0.3795452713966369,1.0,1.0,-3.4415714740753174,0.977533996105194,2.4640374183654785,0.2040793746709823,0.939931571483612,0.939931571483612,0.0,268.8749084472656,276.0,56089.14453125,0.0,3903.6884765625,1.0,279.4415588378906,283.1098022460937,294.742919921875,298.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,33332.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489392638206482,1.0,0.0,0.0,3.655594348907471,3.6556179523468018,8.916805427361396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5849609375,0.0,1519.4088134765625,1895.4371337890625,0.0,3853.40087890625,0.9047495126724244,1.0,0.0,3.0,1.0,0.0
18196500,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7580377459526062,0.383446455001831,0.3510904908180237,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9083818197250366,0.6693766713142395,0.6376240253448486,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.850055456161499,0.5487179756164551,0.3870292007923126,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7916341423988342,0.4376446902751922,0.4204241633415222,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6428866386413574,0.2309094071388244,1.071717619895935,284.8798217773437,284.95001220703125,301.7809143066406,291.7583312988281,298.5157775878906,297.22149658203125,284.8781433105469,1.0,0.6896675229072571,0.379219502210617,0.379219502210617,1.0,1.0,-3.444093942642212,0.9773910641670228,2.466702938079834,0.2034722119569778,0.8546980619430542,0.8546980619430542,0.0,270.3392028808594,276.0,56958.296875,0.0,3918.592529296875,1.0,279.19805908203125,282.9619445800781,294.79364013671875,298.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,37670.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555232524871826,1.0,0.0,0.0,3.622071504592896,3.6220953464508057,8.754015539125248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.2724609375,0.0,1514.72314453125,1895.4371337890625,0.0,3912.5810546875,0.8980074524879456,1.0,0.0,3.0,1.0,0.0
18196560,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7565953135490417,0.3829365968704223,0.3506987392902374,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9066632390022278,0.6689370274543762,0.6372964978218079,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8493479490280151,0.5498453378677368,0.3878530263900757,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7903385758399963,0.4375249743461609,0.420399010181427,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6418848037719727,0.2307824045419693,1.0715875625610352,284.9026794433594,284.95001220703125,301.79766845703125,291.75201416015625,298.5171203613281,297.218505859375,284.9040222167969,1.0,0.6905618906021118,0.3789042532444,0.3789042532444,1.0,1.0,-3.444035530090332,0.9764232635498048,2.467612266540528,0.2025737464427948,0.8497043251991272,0.8497043251991272,0.0,272.16571044921875,264.0,56742.01171875,0.0,3929.191162109375,1.0,279.1579284667969,282.9877624511719,294.7782897949219,298.4491577148437,293.1499938964844,293.1499938964844,279.45001220703125,38817.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579921960830688,1.0,0.0,0.0,3.539630889892578,3.53965425491333,8.360057108802721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.3994140625,0.0,1434.254638671875,1895.4371337890625,0.0,3934.668212890625,0.8830459713935852,1.0,0.0,3.0,1.0,0.0
18196620,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7591235637664795,0.3830161988735199,0.350360631942749,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9102946519851683,0.6692888736724854,0.6371597051620483,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8538655638694763,0.5532642006874084,0.3898933827877044,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.793494462966919,0.4381347894668579,0.4205883741378784,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6441279649734497,0.2310133427381515,1.0711908340454102,285.0021667480469,284.95001220703125,301.8306579589844,291.7393798828125,298.52740478515625,297.22314453125,285.00128173828125,1.0,0.6883372664451599,0.3782737553119659,0.3782737553119659,1.0,1.0,-3.445664644241333,0.975074589252472,2.4705898761749268,0.2008475810289383,0.9389318227767944,0.9389318227767944,0.0,267.94195556640625,252.0,56064.05078125,0.0,3908.439697265625,1.0,279.44158935546875,283.10748291015625,294.71734619140625,298.2780456542969,293.1499938964844,293.1499938964844,279.1499938964844,33394.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498919248580932,1.0,0.0,0.0,3.6565072536468506,3.6565308570861816,8.921259677663329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2138671875,0.0,1520.892822265625,1895.4371337890625,0.0,3861.98876953125,0.904927372932434,1.0,0.0,3.0,1.0,0.0
18196680,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7591235637664795,0.3830161988735199,0.350360631942749,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9102946519851683,0.6692888736724854,0.6371597051620483,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8538655638694763,0.5532642006874084,0.3898933827877044,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.793494462966919,0.4381347894668579,0.4205883741378784,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6441279649734497,0.2310133427381515,1.0711908340454102,285.0021667480469,284.95001220703125,301.8306579589844,291.7393798828125,298.52740478515625,297.22314453125,285.00128173828125,1.0,0.6883372664451599,0.3782737553119659,0.3782737553119659,1.0,1.0,-3.445664644241333,0.975074589252472,2.4705898761749268,0.2008475810289383,0.9389318227767944,0.9389318227767944,0.0,267.94195556640625,252.0,56064.05078125,0.0,3908.439697265625,1.0,279.44158935546875,283.10748291015625,294.71734619140625,298.2780456542969,293.1499938964844,293.1499938964844,279.1499938964844,33394.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498919248580932,1.0,0.0,0.0,3.6565072536468506,3.6565308570861816,8.921259677663329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2138671875,0.0,1520.892822265625,1895.4371337890625,0.0,3861.98876953125,0.904927372932434,1.0,0.0,3.0,1.0,0.0
18196740,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7636534571647644,0.3822211325168609,0.3495842218399048,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9169166684150696,0.668590247631073,0.6364960074424744,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607374429702759,0.5557107925415039,0.3915460109710693,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7989295125007629,0.4380877315998077,0.4204389154911041,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6481508612632751,0.2309245020151138,1.0698994398117063,284.90167236328125,284.95001220703125,301.8627014160156,291.7265625,298.53106689453125,297.2193603515625,284.90252685546875,1.0,0.684220552444458,0.3776432275772095,0.3776432275772095,1.0,1.0,-3.4441967010498047,0.9726911187171936,2.471505641937256,0.1989461779594421,0.8478738069534302,0.8478738069534302,0.0,260.3314514160156,240.0,56661.27734375,0.0,3860.027587890625,1.0,279.1582946777344,282.9869384765625,294.7513122558594,298.4176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38827.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587181210517884,1.0,0.0,0.0,3.536226749420166,3.536250114440918,8.343985200554016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.41162109375,0.0,1430.732177734375,1895.4371337890625,0.0,3941.151123046875,0.8823366761207581,1.0,0.0,3.0,1.0,0.0
18196800,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7636534571647644,0.3822211325168609,0.3495842218399048,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9169166684150696,0.668590247631073,0.6364960074424744,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8607374429702759,0.5557107925415039,0.3915460109710693,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7989295125007629,0.4380877315998077,0.4204389154911041,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6481508612632751,0.2309245020151138,1.0698994398117063,284.90167236328125,284.95001220703125,301.8627014160156,291.7265625,298.53106689453125,297.2193603515625,284.90252685546875,1.0,0.684220552444458,0.3776432275772095,0.3776432275772095,1.0,1.0,-3.4441967010498047,0.9726911187171936,2.471505641937256,0.1989461779594421,0.8478738069534302,0.8478738069534302,0.0,260.3314514160156,240.0,56661.27734375,0.0,3860.027587890625,1.0,279.1582946777344,282.9869384765625,294.7513122558594,298.4176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38827.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587181210517884,1.0,0.0,0.0,3.536226749420166,3.536250114440918,8.343985200554016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.41162109375,0.0,1430.732177734375,1895.4371337890625,0.0,3941.151123046875,0.8823366761207581,1.0,0.0,3.0,1.0,0.0
18196860,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7706261873245239,0.3824312388896942,0.3491483628749847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9268908500671388,0.6689721345901489,0.6361603736877441,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8703668713569641,0.5592379570007324,0.3934930264949798,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8067708015441895,0.438789814710617,0.4204846024513244,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6541122198104858,0.2312658727169037,1.068886637687683,285.000732421875,284.95001220703125,301.8934020996094,291.7135009765625,298.5415954589844,297.2250061035156,284.9999084472656,1.0,0.6791223883628845,0.377097874879837,0.377097874879837,1.0,1.0,-3.4444386959075928,0.9711304306983948,2.4733083248138428,0.1972611546516418,0.9357510805130004,0.9357510805130004,0.0,250.2296142578125,228.0,55950.5703125,0.0,3801.242431640625,1.0,279.4415283203125,283.1073303222656,294.6901550292969,298.2437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33464.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503517746925354,1.0,0.0,0.0,3.6491057872772217,3.6491293907165527,8.885179454409808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2978515625,0.0,1513.2076416015625,1895.4371337890625,0.0,3866.130859375,0.9033145904541016,1.0,0.0,3.0,1.0,0.0
18196920,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7706261873245239,0.3824312388896942,0.3491483628749847,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9268908500671388,0.6689721345901489,0.6361603736877441,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8703668713569641,0.5592379570007324,0.3934930264949798,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8067708015441895,0.438789814710617,0.4204846024513244,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6541122198104858,0.2312658727169037,1.068886637687683,285.000732421875,284.95001220703125,301.8934020996094,291.7135009765625,298.5415954589844,297.2250061035156,284.9999084472656,1.0,0.6791223883628845,0.377097874879837,0.377097874879837,1.0,1.0,-3.4444386959075928,0.9711304306983948,2.4733083248138428,0.1972611546516418,0.9357510805130004,0.9357510805130004,0.0,250.2296142578125,228.0,55950.5703125,0.0,3801.242431640625,1.0,279.4415283203125,283.1073303222656,294.6901550292969,298.2437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33464.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503517746925354,1.0,0.0,0.0,3.6491057872772217,3.6491293907165527,8.885179454409808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2978515625,0.0,1513.2076416015625,1895.4371337890625,0.0,3866.130859375,0.9033145904541016,1.0,0.0,3.0,1.0,0.0
18196980,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7782779335975647,0.3817539811134338,0.3483681976795196,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9378358125686646,0.6683029532432556,0.6354066729545593,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8809051513671875,0.5617717504501343,0.3951223790645599,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8150035738945007,0.4388302266597748,0.4203013777732849,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6608532071113586,0.2312830239534378,1.067523956298828,284.9022827148437,284.95001220703125,301.9223937988281,291.7001037597656,298.5451965332031,297.22198486328125,284.9031066894531,1.0,0.6734710931777954,0.3765525221824646,0.3765525221824646,1.0,1.0,-3.4427027702331543,0.9689139127731324,2.4737889766693115,0.1955678611993789,0.8458540439605713,0.8458540439605713,0.0,239.63796997070312,216.0,56533.1015625,0.0,3734.713134765625,1.0,279.1583557128906,282.9891052246094,294.7240905761719,298.3821105957031,293.1499938964844,293.1499938964844,279.45001220703125,38859.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590229392051696,1.0,0.0,0.0,3.526342868804932,3.526366233825684,8.297405997836904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.283203125,0.0,1420.5660400390625,1895.4371337890625,0.0,3943.87158203125,0.8801879286766052,1.0,0.0,3.0,1.0,0.0
18197040,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7782779335975647,0.3817539811134338,0.3483681976795196,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9378358125686646,0.6683029532432556,0.6354066729545593,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8809051513671875,0.5617717504501343,0.3951223790645599,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8150035738945007,0.4388302266597748,0.4203013777732849,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6608532071113586,0.2312830239534378,1.067523956298828,284.9022827148437,284.95001220703125,301.9223937988281,291.7001037597656,298.5451965332031,297.22198486328125,284.9031066894531,1.0,0.6734710931777954,0.3765525221824646,0.3765525221824646,1.0,1.0,-3.4427027702331543,0.9689139127731324,2.4737889766693115,0.1955678611993789,0.8458540439605713,0.8458540439605713,0.0,239.63796997070312,216.0,56533.1015625,0.0,3734.713134765625,1.0,279.1583557128906,282.9891052246094,294.7240905761719,298.3821105957031,293.1499938964844,293.1499938964844,279.45001220703125,38859.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590229392051696,1.0,0.0,0.0,3.526342868804932,3.526366233825684,8.297405997836904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.283203125,0.0,1420.5660400390625,1895.4371337890625,0.0,3943.87158203125,0.8801879286766052,1.0,0.0,3.0,1.0,0.0
18197100,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.782639741897583,0.3818351328372955,0.3480007648468017,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9438775777816772,0.6684122085571289,0.6350167989730835,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8868123888969421,0.563504695892334,0.3959628939628601,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8194470405578613,0.4391448497772217,0.4201906323432922,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6646676659584045,0.2314434647560119,1.0667030811309814,285.0117492675781,284.95001220703125,301.9361572265625,291.6932373046875,298.5495910644531,297.2242736816406,285.01287841796875,1.0,0.6704778671264648,0.3762798309326172,0.3762798309326172,1.0,1.0,-3.441675901412964,0.9677599668502808,2.4739160537719727,0.1945814043283462,0.9215155839920044,0.9215155839920044,0.0,234.0274353027344,216.0,55736.07421875,0.0,3699.248291015625,1.0,279.39874267578125,283.11981201171875,294.6618347167969,298.167724609375,293.1499938964844,293.1499938964844,279.45001220703125,34179.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529160857200624,1.0,0.0,0.0,3.5742528438568115,3.5742759704589844,8.524401096110523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.3720703125,0.0,1437.177978515625,1895.4371337890625,0.0,3889.1943359375,0.8887126445770264,1.0,0.0,3.0,1.0,0.0
18197160,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.78793865442276,0.3820477724075317,0.3479518592357635,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9508861899375916,0.6686891913414001,0.6350147724151611,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8937250375747681,0.565363347530365,0.3970688283443451,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8246396780014038,0.4395973980426788,0.4203491508960724,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6692624688148499,0.2317073494195938,1.0666117668151855,285.00067138671875,284.95001220703125,301.9493408203125,291.6862487792969,298.55499267578125,297.22802734375,284.9994506835937,1.0,0.6675564050674438,0.3760256767272949,0.3760256767272949,1.0,1.0,-3.443023204803467,0.9674379229545592,2.475585460662842,0.1939370036125183,0.933349907398224,0.933349907398224,0.0,227.9911499023437,204.0,55830.80859375,0.0,3667.052734375,1.0,279.4423522949219,283.1083068847656,294.661865234375,298.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,33378.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950574517250061,1.0,0.0,0.0,3.641587257385254,3.641610860824585,8.848603556543821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6435546875,0.0,1504.2608642578125,1895.4371337890625,0.0,3868.13623046875,0.9013617634773254,1.0,0.0,3.0,1.0,0.0
18197220,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7980124950408936,0.38144052028656,0.347211480140686,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9637484550476074,0.668014645576477,0.6342316269874573,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9072291254997252,0.5679321885108948,0.3987075090408325,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8346420526504517,0.4396893382072449,0.4201888144016266,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6782984733581543,0.2317899316549301,1.0654172897338867,284.9029235839844,284.95001220703125,301.973876953125,291.671875,298.5576171875,297.2251892089844,284.9037475585937,1.0,0.6614600419998169,0.375517338514328,0.375517338514328,1.0,1.0,-3.4415409564971924,0.9654159545898438,2.4761250019073486,0.1923735290765762,0.8441994190216064,0.8441994190216064,0.0,216.59698486328125,192.0,56408.859375,0.0,3596.511962890625,1.0,279.158447265625,282.9913330078125,294.696044921875,298.3461608886719,293.1499938964844,293.1499938964844,279.45001220703125,38849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593262076377868,1.0,0.0,0.0,3.5166678428649902,3.516690969467163,8.25193865239271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3916015625,0.0,1410.370361328125,1895.4371337890625,0.0,3946.5771484375,0.8780463337898254,1.0,0.0,3.0,1.0,0.0
18197280,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7980124950408936,0.38144052028656,0.347211480140686,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9637484550476074,0.668014645576477,0.6342316269874573,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9072291254997252,0.5679321885108948,0.3987075090408325,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8346420526504517,0.4396893382072449,0.4201888144016266,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6782984733581543,0.2317899316549301,1.0654172897338867,284.9029235839844,284.95001220703125,301.973876953125,291.671875,298.5576171875,297.2251892089844,284.9037475585937,1.0,0.6614600419998169,0.375517338514328,0.375517338514328,1.0,1.0,-3.4415409564971924,0.9654159545898438,2.4761250019073486,0.1923735290765762,0.8441994190216064,0.8441994190216064,0.0,216.59698486328125,192.0,56408.859375,0.0,3596.511962890625,1.0,279.158447265625,282.9913330078125,294.696044921875,298.3461608886719,293.1499938964844,293.1499938964844,279.45001220703125,38849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593262076377868,1.0,0.0,0.0,3.5166678428649902,3.516690969467163,8.25193865239271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3916015625,0.0,1410.370361328125,1895.4371337890625,0.0,3946.5771484375,0.8780463337898254,1.0,0.0,3.0,1.0,0.0
18197340,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8101164102554321,0.3817825615406036,0.3468341827392578,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9777638912200928,0.668377697467804,0.6338140368461609,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9247151017189026,0.5715439319610596,0.400664210319519,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.846735954284668,0.4404928088188171,0.4202629923820495,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6891765594482422,0.2322619408369064,1.064671516418457,285.000244140625,284.95001220703125,301.9956359863281,291.6568603515625,298.5659484863281,297.2311706542969,284.9994201660156,1.0,0.6552889943122864,0.3750090003013611,0.3750090003013611,1.0,1.0,-3.442121982574463,0.9640830755233764,2.478038787841797,0.1908219158649444,0.931007444858551,0.931007444858551,0.0,204.5364532470703,180.0,55712.80859375,0.0,3527.05029296875,1.0,279.4413757324219,283.1097106933594,294.6335754394531,298.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33446.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509881734848022,1.0,0.0,0.0,3.631073236465454,3.631096601486206,8.797581472208549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.677734375,0.0,1493.209228515625,1895.4371337890625,0.0,3871.860107421875,0.8992480039596558,1.0,0.0,3.0,1.0,0.0
18197400,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8101164102554321,0.3817825615406036,0.3468341827392578,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9777638912200928,0.668377697467804,0.6338140368461609,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9247151017189026,0.5715439319610596,0.400664210319519,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.846735954284668,0.4404928088188171,0.4202629923820495,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6891765594482422,0.2322619408369064,1.064671516418457,285.000244140625,284.95001220703125,301.9956359863281,291.6568603515625,298.5659484863281,297.2311706542969,284.9994201660156,1.0,0.6552889943122864,0.3750090003013611,0.3750090003013611,1.0,1.0,-3.442121982574463,0.9640830755233764,2.478038787841797,0.1908219158649444,0.931007444858551,0.931007444858551,0.0,204.5364532470703,180.0,55712.80859375,0.0,3527.05029296875,1.0,279.4413757324219,283.1097106933594,294.6335754394531,298.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,33446.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509881734848022,1.0,0.0,0.0,3.631073236465454,3.631096601486206,8.797581472208549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.677734375,0.0,1493.209228515625,1895.4371337890625,0.0,3871.860107421875,0.8992480039596558,1.0,0.0,3.0,1.0,0.0
18197460,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8219574093818665,0.381223052740097,0.3461209833621979,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9907116889953612,0.6676807403564453,0.6329922676086426,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9433568120002748,0.5741163492202759,0.4022950232028961,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8598185777664185,0.4406163990497589,0.4201191365718841,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7006887197494507,0.232382982969284,1.0636051893234253,284.9033508300781,284.95001220703125,302.0142517089844,291.64111328125,298.5668029785156,297.22821044921875,284.90411376953125,1.0,0.6490276455879211,0.3744964599609375,0.3744964599609375,1.0,1.0,-3.4407899379730225,0.9620981812477112,2.478691816329956,0.1892490983009338,0.8424873948097229,0.8424873948097229,0.0,192.945068359375,168.0,56285.875,0.0,3455.785888671875,1.0,279.15850830078125,282.993408203125,294.6656188964844,298.3081359863281,293.1499938964844,293.1499938964844,279.45001220703125,38848.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597710967063904,1.0,0.0,0.0,3.507208108901977,3.507231473922729,8.207604196286411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.1044921875,0.0,1400.513671875,1895.4371337890625,0.0,3950.54541015625,0.8759572505950928,1.0,0.0,3.0,1.0,0.0
18197520,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8219574093818665,0.381223052740097,0.3461209833621979,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9907116889953612,0.6676807403564453,0.6329922676086426,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9433568120002748,0.5741163492202759,0.4022950232028961,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8598185777664185,0.4406163990497589,0.4201191365718841,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7006887197494507,0.232382982969284,1.0636051893234253,284.9033508300781,284.95001220703125,302.0142517089844,291.64111328125,298.5668029785156,297.22821044921875,284.90411376953125,1.0,0.6490276455879211,0.3744964599609375,0.3744964599609375,1.0,1.0,-3.4407899379730225,0.9620981812477112,2.478691816329956,0.1892490983009338,0.8424873948097229,0.8424873948097229,0.0,192.945068359375,168.0,56285.875,0.0,3455.785888671875,1.0,279.15850830078125,282.993408203125,294.6656188964844,298.3081359863281,293.1499938964844,293.1499938964844,279.45001220703125,38848.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597710967063904,1.0,0.0,0.0,3.507208108901977,3.507231473922729,8.207604196286411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.1044921875,0.0,1400.513671875,1895.4371337890625,0.0,3950.54541015625,0.8759572505950928,1.0,0.0,3.0,1.0,0.0
18197580,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8339873552322388,0.3815678060054779,0.3458324372768402,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6682353615760803,0.6267095804214478,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9615272283554076,0.5776926279067993,0.4042936563491821,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8736770749092102,0.4414135813713074,0.4202755093574524,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7123305797576904,0.232855349779129,1.0632696151733398,284.9960327148437,284.95001220703125,302.02935791015625,291.6245422363281,298.5726013183594,297.23406982421875,284.9942321777344,1.0,0.6422978043556213,0.3739839196205139,0.3739839196205139,1.0,1.0,-3.4332971572875977,0.9580801129341124,2.47521710395813,0.1872502714395523,0.9258247017860411,0.9258247017860411,0.0,182.1460418701172,171.0,55510.30078125,0.0,3376.580322265625,1.0,279.4413146972656,283.1075439453125,294.6014404296875,298.1313781738281,293.1499938964844,293.1499938964844,279.1499938964844,33507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514734745025636,1.0,0.0,0.0,3.621061563491821,3.621084928512573,8.749134963181859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.8837890625,0.0,1482.709716796875,1895.4371337890625,0.0,3876.226806640625,0.8969845771789551,1.0,0.0,3.0,1.0,0.0
18197640,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8339873552322388,0.3815678060054779,0.3458324372768402,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.6682353615760803,0.6267095804214478,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9615272283554076,0.5776926279067993,0.4042936563491821,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8736770749092102,0.4414135813713074,0.4202755093574524,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7123305797576904,0.232855349779129,1.0632696151733398,284.9960327148437,284.95001220703125,302.02935791015625,291.6245422363281,298.5726013183594,297.23406982421875,284.9942321777344,1.0,0.6422978043556213,0.3739839196205139,0.3739839196205139,1.0,1.0,-3.4332971572875977,0.9580801129341124,2.47521710395813,0.1872502714395523,0.9258247017860411,0.9258247017860411,0.0,182.1460418701172,171.0,55510.30078125,0.0,3376.580322265625,1.0,279.4413146972656,283.1075439453125,294.6014404296875,298.1313781738281,293.1499938964844,293.1499938964844,279.1499938964844,33507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514734745025636,1.0,0.0,0.0,3.621061563491821,3.621084928512573,8.749134963181859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.8837890625,0.0,1482.709716796875,1895.4371337890625,0.0,3876.226806640625,0.8969845771789551,1.0,0.0,3.0,1.0,0.0
18197700,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8370063304901123,0.381303459405899,0.3457456529140472,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6689208149909973,0.6193506121635437,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9662315249443054,0.5789644122123718,0.4053185284137726,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8773029446601868,0.4415004551410675,0.4204544723033905,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7152010202407837,0.2329387217760086,1.0636626482009888,284.8710327148437,284.95001220703125,302.03546142578125,291.6159362792969,298.5723571777344,297.23345947265625,284.8699645996094,1.0,0.6404430270195007,0.3737276494503021,0.3737276494503021,1.0,1.0,-3.428048610687256,0.9556002616882324,2.4724483489990234,0.1857076436281204,0.8366115689277649,0.8366115689277649,0.0,179.44305419921875,171.0,56175.578125,0.0,3346.777099609375,1.0,279.1990051269531,282.9645080566406,294.64849853515625,298.3246154785156,293.1499938964844,293.1499938964844,279.1499938964844,38493.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577234387397766,1.0,0.0,0.0,3.568990707397461,3.569014310836792,8.499318937538192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.265625,0.0,1463.136474609375,1895.4371337890625,0.0,3932.266357421875,0.8865746855735779,1.0,0.0,3.0,1.0,0.0
18197760,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8383649587631226,0.3809487819671631,0.3453584909439087,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6696842312812805,0.615466296672821,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.968835473060608,0.580101490020752,0.4060602188110351,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8791294097900391,0.4414803683757782,0.4203842878341675,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7166233658790588,0.2329451739788055,1.0634912252426147,284.8993530273437,284.95001220703125,302.04058837890625,291.6070861816406,298.5713195800781,297.2315673828125,284.9006042480469,1.0,0.6391292214393616,0.3735395669937134,0.3735395669937134,1.0,1.0,-3.423508405685425,0.9535359144210817,2.4699723720550537,0.1846091002225875,0.8336021304130554,0.8336021304130554,0.0,177.9530487060547,174.0,55848.09375,0.0,3327.5400390625,1.0,279.15838623046875,282.9979858398437,294.6285400390625,298.2475891113281,293.1499938964844,293.1499938964844,279.45001220703125,39372.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595958590507508,1.0,0.0,0.0,3.4749817848205566,3.4750046730041504,8.057463674049359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9814453125,0.0,1371.055419921875,1895.4371337890625,0.0,3948.982666015625,0.8692737221717834,1.0,0.0,3.0,1.0,0.0
18197820,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8405565619468689,0.3812528252601623,0.3453514277935028,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.672315776348114,0.6103689074516296,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9730415940284728,0.5834174752235413,0.4081394672393799,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.881950318813324,0.442245215177536,0.4208441376686096,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7187929153442383,0.2334036976099014,1.0646954774856567,284.9941711425781,284.95001220703125,302.0475769042969,291.5886535644531,298.576171875,297.2378845214844,284.99346923828125,1.0,0.6381093263626099,0.3731634020805359,0.3731634020805359,1.0,1.0,-3.4218595027923584,0.9518738985061646,2.4699854850769043,0.1831680834293365,0.9155221581459044,0.9155221581459044,0.0,176.19883728027344,177.0,55097.68359375,0.0,3313.4951171875,1.0,279.4410400390625,283.1147766113281,294.5617370605469,298.0633239746094,293.1499938964844,293.1499938964844,279.1499938964844,33670.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504566192626952,1.0,0.0,0.0,3.5854058265686035,3.5854287147521973,8.577681569477136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.349609375,0.0,1445.36083984375,1895.4371337890625,0.0,3867.07470703125,0.8891535401344299,1.0,0.0,3.0,1.0,0.0
18197880,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8405565619468689,0.3812528252601623,0.3453514277935028,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.672315776348114,0.6103689074516296,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9730415940284728,0.5834174752235413,0.4081394672393799,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.881950318813324,0.442245215177536,0.4208441376686096,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7187929153442383,0.2334036976099014,1.0646954774856567,284.9941711425781,284.95001220703125,302.0475769042969,291.5886535644531,298.576171875,297.2378845214844,284.99346923828125,1.0,0.6381093263626099,0.3731634020805359,0.3731634020805359,1.0,1.0,-3.4218595027923584,0.9518738985061646,2.4699854850769043,0.1831680834293365,0.9155221581459044,0.9155221581459044,0.0,176.19883728027344,177.0,55097.68359375,0.0,3313.4951171875,1.0,279.4410400390625,283.1147766113281,294.5617370605469,298.0633239746094,293.1499938964844,293.1499938964844,279.1499938964844,33670.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504566192626952,1.0,0.0,0.0,3.5854058265686035,3.5854287147521973,8.577681569477136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.349609375,0.0,1445.36083984375,1895.4371337890625,0.0,3867.07470703125,0.8891535401344299,1.0,0.0,3.0,1.0,0.0
