time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8404269814491272,0.3806668817996979,0.3450297117233276,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6735453009605408,0.6100985407829285,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9744747281074524,0.5856585502624512,0.4098680019378662,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8822727203369141,0.4423351585865021,0.4211088120937347,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7190873026847839,0.2334874421358108,1.065597414970398,284.9071350097656,284.95001220703125,302.04998779296875,291.5691223144531,298.57293701171875,297.23443603515625,284.9078369140625,1.0,0.6385606527328491,0.372787207365036,0.372787207365036,1.0,1.0,-3.4246280193328857,0.9516525268554688,2.472975492477417,0.1823010593652725,0.8330747485160828,0.8330747485160828,0.0,176.233154296875,180.0,55636.70703125,0.0,3320.10693359375,1.0,279.158935546875,283.0091552734375,294.59130859375,298.1922302246094,293.1499938964844,293.1499938964844,279.45001220703125,38871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587359428405762,1.0,0.0,0.0,3.4532036781311035,3.4532265663146973,7.956786589602416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.29638671875,0.0,1345.3748779296875,1895.4371337890625,0.0,3941.3095703125,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
18198000,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8404269814491272,0.3806668817996979,0.3450297117233276,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6735453009605408,0.6100985407829285,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9744747281074524,0.5856585502624512,0.4098680019378662,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8822727203369141,0.4423351585865021,0.4211088120937347,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7190873026847839,0.2334874421358108,1.065597414970398,284.9071350097656,284.95001220703125,302.04998779296875,291.5691223144531,298.57293701171875,297.23443603515625,284.9078369140625,1.0,0.6385606527328491,0.372787207365036,0.372787207365036,1.0,1.0,-3.4246280193328857,0.9516525268554688,2.472975492477417,0.1823010593652725,0.8330747485160828,0.8330747485160828,0.0,176.233154296875,180.0,55636.70703125,0.0,3320.10693359375,1.0,279.158935546875,283.0091552734375,294.59130859375,298.1922302246094,293.1499938964844,293.1499938964844,279.45001220703125,38871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587359428405762,1.0,0.0,0.0,3.4532036781311035,3.4532265663146973,7.956786589602416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.29638671875,0.0,1345.3748779296875,1895.4371337890625,0.0,3941.3095703125,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
18198060,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8397699594497681,0.3809576332569122,0.3451080322265625,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6748073101043701,0.6117536425590515,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.975190043449402,0.588887095451355,0.4119467437267303,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8818480968475342,0.4430873692035675,0.4216554760932922,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7187802791595459,0.2338985204696655,1.0670520067214966,285.00103759765625,284.95001220703125,302.04998779296875,291.5550537109375,298.5745544433594,297.23846435546875,285.0003356933594,1.0,0.639994740486145,0.3723610043525696,0.3723610043525696,1.0,1.0,-3.431612968444824,0.9526662826538086,2.478946685791016,0.1816485226154327,0.9188336133956908,0.9188336133956908,0.0,177.08189392089844,183.0,55060.40625,0.0,3341.287109375,1.0,279.4408874511719,283.1221008300781,294.5296630859375,298.02398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33291.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950048327445984,1.0,0.0,0.0,3.5758607387542725,3.575883626937866,8.532071547051601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.568359375,0.0,1432.3880615234375,1895.4371337890625,0.0,3863.3974609375,0.886749804019928,1.0,0.0,3.0,1.0,0.0
18198120,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8397699594497681,0.3809576332569122,0.3451080322265625,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6748073101043701,0.6117536425590515,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.975190043449402,0.588887095451355,0.4119467437267303,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8818480968475342,0.4430873692035675,0.4216554760932922,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7187802791595459,0.2338985204696655,1.0670520067214966,285.00103759765625,284.95001220703125,302.04998779296875,291.5550537109375,298.5745544433594,297.23846435546875,285.0003356933594,1.0,0.639994740486145,0.3723610043525696,0.3723610043525696,1.0,1.0,-3.431612968444824,0.9526662826538086,2.478946685791016,0.1816485226154327,0.9188336133956908,0.9188336133956908,0.0,177.08189392089844,183.0,55060.40625,0.0,3341.287109375,1.0,279.4408874511719,283.1221008300781,294.5296630859375,298.02398681640625,293.1499938964844,293.1499938964844,279.1499938964844,33291.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950048327445984,1.0,0.0,0.0,3.5758607387542725,3.575883626937866,8.532071547051601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.568359375,0.0,1432.3880615234375,1895.4371337890625,0.0,3863.3974609375,0.886749804019928,1.0,0.0,3.0,1.0,0.0
18198180,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.837700366973877,0.3803328275680542,0.3448144793510437,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.674375593662262,0.616051435470581,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.974316656589508,0.5910252928733826,0.413653016090393,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8799572587013245,0.4431395828723907,0.421950101852417,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7173712849617004,0.2339182198047638,1.0679621696472168,284.9109802246094,284.95001220703125,302.04998779296875,291.5524597167969,298.5684509277344,297.23175048828125,284.9117431640625,1.0,0.642059862613678,0.3719348013401031,0.3719348013401031,1.0,1.0,-3.439932107925415,0.9541003108024596,2.4858317375183105,0.1812189519405365,0.8381372094154358,0.8381372094154358,0.0,178.86790466308594,186.0,55787.3671875,0.0,3371.156494140625,1.0,279.158935546875,283.0100402832031,294.5741882324219,298.1771240234375,293.1499938964844,293.1499938964844,279.45001220703125,38458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582458734512328,1.0,0.0,0.0,3.461848258972168,3.4618709087371826,7.996673048182856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.322265625,0.0,1351.1922607421875,1895.4371337890625,0.0,3936.93408203125,0.8656818866729736,1.0,0.0,3.0,1.0,0.0
18198240,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.837700366973877,0.3803328275680542,0.3448144793510437,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.674375593662262,0.616051435470581,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.974316656589508,0.5910252928733826,0.413653016090393,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8799572587013245,0.4431395828723907,0.421950101852417,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7173712849617004,0.2339182198047638,1.0679621696472168,284.9109802246094,284.95001220703125,302.04998779296875,291.5524597167969,298.5684509277344,297.23175048828125,284.9117431640625,1.0,0.642059862613678,0.3719348013401031,0.3719348013401031,1.0,1.0,-3.439932107925415,0.9541003108024596,2.4858317375183105,0.1812189519405365,0.8381372094154358,0.8381372094154358,0.0,178.86790466308594,186.0,55787.3671875,0.0,3371.156494140625,1.0,279.158935546875,283.0100402832031,294.5741882324219,298.1771240234375,293.1499938964844,293.1499938964844,279.45001220703125,38458.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582458734512328,1.0,0.0,0.0,3.461848258972168,3.4618709087371826,7.996673048182856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.322265625,0.0,1351.1922607421875,1895.4371337890625,0.0,3936.93408203125,0.8656818866729736,1.0,0.0,3.0,1.0,0.0
18198300,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8365265130996704,0.3804078698158264,0.3446992933750152,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6741902828216553,0.618607759475708,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9737036228179932,0.5925467014312744,0.4145391583442688,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8788186311721802,0.4434398710727691,0.4220907092094421,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.71648770570755,0.2340548038482666,1.0682923793792725,285.0179443359375,284.95001220703125,302.04998779296875,291.55523681640625,298.5679931640625,297.2318725585937,285.0190124511719,1.0,0.643231213092804,0.3717217147350311,0.3717217147350311,1.0,1.0,-3.4444966316223145,0.954949676990509,2.489546775817871,0.180991068482399,0.9145181179046632,0.9145181179046632,0.0,179.91482543945312,186.0,55132.60546875,0.0,3387.99951171875,1.0,279.3973083496094,283.1355895996094,294.5215148925781,297.97998046875,293.1499938964844,293.1499938964844,279.45001220703125,33723.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951917827129364,1.0,0.0,0.0,3.5194575786590576,3.519479990005493,8.265035944532428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.11767578125,0.0,1376.2999267578125,1895.4371337890625,0.0,3880.222900390625,0.8761456608772278,1.0,0.0,3.0,1.0,0.0
18198360,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8357557654380798,0.380587488412857,0.3448860347270965,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6740376353263855,0.6207693219184875,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.973481059074402,0.5941641330718994,0.415686547756195,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8780614137649536,0.4438548982143402,0.4224920868873596,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7158994078636169,0.2342682629823684,1.069305658340454,285.00653076171875,284.95001220703125,302.04998779296875,291.5605773925781,298.5681457519531,297.2332763671875,285.0054016113281,1.0,0.6445416212081909,0.3714227974414825,0.3714227974414825,1.0,1.0,-3.450400829315185,0.9559903144836426,2.494410514831543,0.1806707680225372,0.9281153082847596,0.9281153082847596,0.0,180.8959045410156,189.0,55337.3125,0.0,3407.647216796875,1.0,279.4418640136719,283.12188720703125,294.5336303710937,298.03741455078125,293.1499938964844,293.1499938964844,279.1499938964844,32923.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493046402931212,1.0,0.0,0.0,3.595625162124634,3.5956480503082275,8.62664876422059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.69140625,0.0,1450.834716796875,1895.4371337890625,0.0,3856.695556640625,0.890714168548584,1.0,0.0,3.0,1.0,0.0
18198420,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8329061269760132,0.3799127340316772,0.3445886969566345,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6721473932266235,0.6270604729652405,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9715903997421264,0.596180260181427,0.4173442125320434,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8752687573432922,0.4438601732254028,0.4227814972400665,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7137109041213989,0.2342201918363571,1.0700783729553225,284.91143798828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5606689453125,297.22540283203125,284.9123229980469,1.0,0.6472770571708679,0.3708249926567077,0.3708249926567077,1.0,1.0,-3.4608845710754395,0.9575929045677184,2.503291606903076,0.1799315959215164,0.8459669351577759,0.8459669351577759,0.0,183.47085571289065,192.0,56194.96484375,0.0,3447.603515625,1.0,279.15875244140625,283.0028686523437,294.6009826660156,298.22247314453125,293.1499938964844,293.1499938964844,279.45001220703125,38208.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576777815818788,1.0,0.0,0.0,3.4933252334594727,3.4933481216430664,8.142754381879058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5390625,0.0,1381.5640869140625,1895.4371337890625,0.0,3931.8583984375,0.8724027872085571,1.0,0.0,3.0,1.0,0.0
18198480,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8329061269760132,0.3799127340316772,0.3445886969566345,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6721473932266235,0.6270604729652405,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9715903997421264,0.596180260181427,0.4173442125320434,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8752687573432922,0.4438601732254028,0.4227814972400665,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7137109041213989,0.2342201918363571,1.0700783729553225,284.91143798828125,284.95001220703125,302.04998779296875,291.5786437988281,298.5606689453125,297.22540283203125,284.9123229980469,1.0,0.6472770571708679,0.3708249926567077,0.3708249926567077,1.0,1.0,-3.4608845710754395,0.9575929045677184,2.503291606903076,0.1799315959215164,0.8459669351577759,0.8459669351577759,0.0,183.47085571289065,192.0,56194.96484375,0.0,3447.603515625,1.0,279.15875244140625,283.0028686523437,294.6009826660156,298.22247314453125,293.1499938964844,293.1499938964844,279.45001220703125,38208.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576777815818788,1.0,0.0,0.0,3.4933252334594727,3.4933481216430664,8.142754381879058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.5390625,0.0,1381.5640869140625,1895.4371337890625,0.0,3931.8583984375,0.8724027872085571,1.0,0.0,3.0,1.0,0.0
18198540,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8304130434989929,0.3801324963569641,0.3446448445320129,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6705712080001831,0.6329024434089661,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9699989557266236,0.5992210507392883,0.4193208515644073,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8727441430091858,0.4445421695709228,0.4233085811138153,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7116310000419617,0.2344999760389328,1.0712028741836548,285.0101928710937,284.95001220703125,302.04998779296875,291.6058349609375,298.5599670410156,297.226806640625,285.0094299316406,1.0,0.650158166885376,0.370227187871933,0.370227187871933,1.0,1.0,-3.472339153289795,0.9595035314559937,2.512835741043091,0.1791962236166,0.9396498799324036,0.9396498799324036,0.0,186.0679931640625,195.0,55785.125,0.0,3490.239990234375,1.0,279.4412841796875,283.1175537109375,294.5798645019531,298.1060485839844,293.1499938964844,293.1499938964844,279.1499938964844,32884.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488077759742736,1.0,0.0,0.0,3.628079891204834,3.628103017807007,8.783082421359723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0576171875,0.0,1485.7469482421875,1895.4371337890625,0.0,3852.21533203125,0.8981919884681702,1.0,0.0,3.0,1.0,0.0
18198600,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8304130434989929,0.3801324963569641,0.3446448445320129,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6705712080001831,0.6329024434089661,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9699989557266236,0.5992210507392883,0.4193208515644073,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8727441430091858,0.4445421695709228,0.4233085811138153,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7116310000419617,0.2344999760389328,1.0712028741836548,285.0101928710937,284.95001220703125,302.04998779296875,291.6058349609375,298.5599670410156,297.226806640625,285.0094299316406,1.0,0.650158166885376,0.370227187871933,0.370227187871933,1.0,1.0,-3.472339153289795,0.9595035314559937,2.512835741043091,0.1791962236166,0.9396498799324036,0.9396498799324036,0.0,186.0679931640625,195.0,55785.125,0.0,3490.239990234375,1.0,279.4412841796875,283.1175537109375,294.5798645019531,298.1060485839844,293.1499938964844,293.1499938964844,279.1499938964844,32884.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488077759742736,1.0,0.0,0.0,3.628079891204834,3.628103017807007,8.783082421359723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0576171875,0.0,1485.7469482421875,1895.4371337890625,0.0,3852.21533203125,0.8981919884681702,1.0,0.0,3.0,1.0,0.0
18198660,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8256924748420715,0.3793722689151764,0.3443543314933777,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.995924711227417,0.6680364012718201,0.6335353851318359,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9656217098236084,0.6010715961456299,0.4209314584732055,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8678361177444458,0.444471150636673,0.4236120581626892,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7074981927871704,0.2343405038118362,1.071874499320984,284.9065856933594,284.95001220703125,302.04998779296875,291.641357421875,298.5523681640625,297.2197265625,284.90740966796875,1.0,0.652664840221405,0.3695750534534454,0.3695750534534454,1.0,1.0,-3.4759774208068848,0.9586939811706544,2.5172834396362305,0.1777240186929702,0.8516709804534912,0.8516709804534912,0.0,190.0650177001953,198.0,56624.98046875,0.0,3522.556884765625,1.0,279.1584167480469,282.9898986816406,294.6629943847656,298.309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570409059524536,1.0,0.0,0.0,3.5314857959747314,3.5315091609954834,8.321626978613494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.7236328125,0.0,1421.75,1895.4371337890625,0.0,3926.1650390625,0.8808077573776245,1.0,0.0,3.0,1.0,0.0
18198720,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8256924748420715,0.3793722689151764,0.3443543314933777,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.995924711227417,0.6680364012718201,0.6335353851318359,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9656217098236084,0.6010715961456299,0.4209314584732055,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8678361177444458,0.444471150636673,0.4236120581626892,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7074981927871704,0.2343405038118362,1.071874499320984,284.9065856933594,284.95001220703125,302.04998779296875,291.641357421875,298.5523681640625,297.2197265625,284.90740966796875,1.0,0.652664840221405,0.3695750534534454,0.3695750534534454,1.0,1.0,-3.4759774208068848,0.9586939811706544,2.5172834396362305,0.1777240186929702,0.8516709804534912,0.8516709804534912,0.0,190.0650177001953,198.0,56624.98046875,0.0,3522.556884765625,1.0,279.1584167480469,282.9898986816406,294.6629943847656,298.309814453125,293.1499938964844,293.1499938964844,279.45001220703125,38276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570409059524536,1.0,0.0,0.0,3.5314857959747314,3.5315091609954834,8.321626978613494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.7236328125,0.0,1421.75,1895.4371337890625,0.0,3926.1650390625,0.8808077573776245,1.0,0.0,3.0,1.0,0.0
18198780,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8219232559204102,0.379502922296524,0.344364732503891,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9917910695075988,0.6672447919845581,0.6324821710586548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9622635841369628,0.6039540767669678,0.4228229522705078,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8639193177223206,0.4450706541538238,0.4241009354591369,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7040330171585083,0.2345170229673385,1.072703242301941,285.0061340332031,284.95001220703125,302.04998779296875,291.68438720703125,298.55126953125,297.22174072265625,285.0053405761719,1.0,0.6547855138778687,0.3689229190349579,0.3689229190349579,1.0,1.0,-3.4784750938415527,0.957520306110382,2.5209548473358154,0.1758260428905487,0.9430020451545716,0.9430020451545716,0.0,193.48907470703125,201.0,56061.046875,0.0,3549.014404296875,1.0,279.4415283203125,283.1087646484375,294.6545715332031,298.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33136.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473777413368224,1.0,0.0,0.0,3.654905319213867,3.6549289226531982,8.913444844438345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2236328125,0.0,1517.180419921875,1895.4371337890625,0.0,3839.308349609375,0.904394268989563,1.0,0.0,3.0,1.0,0.0
18198840,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8219232559204102,0.379502922296524,0.344364732503891,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9917910695075988,0.6672447919845581,0.6324821710586548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9622635841369628,0.6039540767669678,0.4228229522705078,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8639193177223206,0.4450706541538238,0.4241009354591369,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7040330171585083,0.2345170229673385,1.072703242301941,285.0061340332031,284.95001220703125,302.04998779296875,291.68438720703125,298.55126953125,297.22174072265625,285.0053405761719,1.0,0.6547855138778687,0.3689229190349579,0.3689229190349579,1.0,1.0,-3.4784750938415527,0.957520306110382,2.5209548473358154,0.1758260428905487,0.9430020451545716,0.9430020451545716,0.0,193.48907470703125,201.0,56061.046875,0.0,3549.014404296875,1.0,279.4415283203125,283.1087646484375,294.6545715332031,298.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33136.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473777413368224,1.0,0.0,0.0,3.654905319213867,3.6549289226531982,8.913444844438345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2236328125,0.0,1517.180419921875,1895.4371337890625,0.0,3839.308349609375,0.904394268989563,1.0,0.0,3.0,1.0,0.0
18198900,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8202008008956909,0.3791761398315429,0.3443686068058014,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9898965358734132,0.6665514707565308,0.6321485042572021,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9607526063919068,0.6048983335494995,0.423743337392807,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8621813058853149,0.4450892806053161,0.4243743419647217,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7025017142295837,0.2344734519720077,1.0732957124710083,284.8823547363281,284.95001220703125,302.04998779296875,291.7084655761719,298.5481872558594,297.21923828125,284.880615234375,1.0,0.6558473706245422,0.3685968518257141,0.3685968518257141,1.0,1.0,-3.4802334308624268,0.9570907950401306,2.523142576217652,0.1750451475381851,0.8586950302124023,0.8586950302124023,0.0,195.11944580078125,201.0,56997.6328125,0.0,3562.93994140625,1.0,279.1980285644531,282.9602355957031,294.7350769042969,298.4377136230469,293.1499938964844,293.1499938964844,279.1499938964844,37378.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953058660030365,1.0,0.0,0.0,3.626510381698608,3.6265344619750977,8.775485298428976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.4609375,0.0,1517.439453125,1895.4371337890625,0.0,3890.474609375,0.8988441228866577,1.0,0.0,3.0,1.0,0.0
18198960,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8177529573440552,0.3787145018577575,0.3440295159816742,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9873130917549132,0.6657193899154663,0.6314405798912048,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9583688974380492,0.6056975722312927,0.4243467152118683,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8597451448440552,0.4449638128280639,0.4243521690368652,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.700344979763031,0.2343270182609558,1.0731128454208374,284.90399169921875,284.95001220703125,302.04998779296875,291.7341003417969,298.5442199707031,297.2153015136719,284.9053649902344,1.0,0.6567467451095581,0.3683456480503082,0.3683456480503082,1.0,1.0,-3.4794554710388184,0.9560561776161194,2.5233991146087646,0.1741833984851837,0.8534173369407654,0.8534173369407654,0.0,197.0763397216797,204.0,56838.078125,0.0,3572.693359375,1.0,279.1578674316406,282.9843139648437,294.75115966796875,298.4091491699219,293.1499938964844,293.1499938964844,279.45001220703125,38590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545796513557434,1.0,0.0,0.0,3.548592329025269,3.5486159324646,8.402442404076282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.572265625,0.0,1442.091064453125,1895.4371337890625,0.0,3904.1240234375,0.8848495483398438,1.0,0.0,3.0,1.0,0.0
18199020,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8147528767585754,0.378866583108902,0.344026654958725,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9838760495185852,0.6653575897216797,0.6308944821357727,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.955902934074402,0.6085352897644043,0.4261795580387115,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8567944765090942,0.4455691576004028,0.424814760684967,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6976536512374878,0.2345205396413803,1.0738732814788818,285.0079040527344,284.95001220703125,302.04998779296875,291.78973388671875,298.5441589355469,297.2177734375,285.0071716308594,1.0,0.6586558818817139,0.3678432106971741,0.3678432106971741,1.0,1.0,-3.482461452484131,0.9554994702339172,2.5269620418548584,0.172768160700798,0.94778972864151,0.94778972864151,0.0,199.96197509765625,207.0,56294.31640625,0.0,3597.139404296875,1.0,279.4416809082031,283.1068115234375,294.7567138671875,298.3109741210937,293.1499938964844,293.1499938964844,279.1499938964844,33170.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944225013256073,1.0,0.0,0.0,3.672105550765991,3.672129154205322,8.997536156130082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.306640625,0.0,1536.6036376953125,1895.4371337890625,0.0,3810.79052734375,0.9083077907562256,1.0,0.0,3.0,1.0,0.0
18199080,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8147528767585754,0.378866583108902,0.344026654958725,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9838760495185852,0.6653575897216797,0.6308944821357727,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.955902934074402,0.6085352897644043,0.4261795580387115,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8567944765090942,0.4455691576004028,0.424814760684967,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6976536512374878,0.2345205396413803,1.0738732814788818,285.0079040527344,284.95001220703125,302.04998779296875,291.78973388671875,298.5441589355469,297.2177734375,285.0071716308594,1.0,0.6586558818817139,0.3678432106971741,0.3678432106971741,1.0,1.0,-3.482461452484131,0.9554994702339172,2.5269620418548584,0.172768160700798,0.94778972864151,0.94778972864151,0.0,199.96197509765625,207.0,56294.31640625,0.0,3597.139404296875,1.0,279.4416809082031,283.1068115234375,294.7567138671875,298.3109741210937,293.1499938964844,293.1499938964844,279.1499938964844,33170.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944225013256073,1.0,0.0,0.0,3.672105550765991,3.672129154205322,8.997536156130082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.306640625,0.0,1536.6036376953125,1895.4371337890625,0.0,3810.79052734375,0.9083077907562256,1.0,0.0,3.0,1.0,0.0
18199140,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8109390735626221,0.3780882954597473,0.343692809343338,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.979580283164978,0.6639377474784851,0.6299999952316284,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9523898959159852,0.6101109385490417,0.4276103079319,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8531776666641235,0.4454592764377594,0.425055056810379,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6943987011909485,0.2343399673700332,1.0742961168289185,284.90478515625,284.95001220703125,302.04998779296875,291.85040283203125,298.5373840332031,297.211181640625,284.90576171875,1.0,0.6605061888694763,0.3673407733440399,0.3673407733440399,1.0,1.0,-3.483511686325073,0.9542977809906006,2.5292139053344727,0.1713650077581405,0.8582637310028076,0.8582637310028076,0.0,203.3271331787109,210.0,57123.83203125,0.0,3619.705078125,1.0,279.1580810546875,282.9800720214844,294.8655700683594,298.5386047363281,293.1499938964844,293.1499938964844,279.45001220703125,38408.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511396288871764,1.0,0.0,0.0,3.571167469024658,3.5711913108825684,8.509690019309346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.96875,0.0,1464.8525390625,1895.4371337890625,0.0,3873.22265625,0.8897330164909363,1.0,0.0,3.0,1.0,0.0
18199200,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8109390735626221,0.3780882954597473,0.343692809343338,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.979580283164978,0.6639377474784851,0.6299999952316284,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9523898959159852,0.6101109385490417,0.4276103079319,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8531776666641235,0.4454592764377594,0.425055056810379,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6943987011909485,0.2343399673700332,1.0742961168289185,284.90478515625,284.95001220703125,302.04998779296875,291.85040283203125,298.5373840332031,297.211181640625,284.90576171875,1.0,0.6605061888694763,0.3673407733440399,0.3673407733440399,1.0,1.0,-3.483511686325073,0.9542977809906006,2.5292139053344727,0.1713650077581405,0.8582637310028076,0.8582637310028076,0.0,203.3271331787109,210.0,57123.83203125,0.0,3619.705078125,1.0,279.1580810546875,282.9800720214844,294.8655700683594,298.5386047363281,293.1499938964844,293.1499938964844,279.45001220703125,38408.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511396288871764,1.0,0.0,0.0,3.571167469024658,3.5711913108825684,8.509690019309346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.96875,0.0,1464.8525390625,1895.4371337890625,0.0,3873.22265625,0.8897330164909363,1.0,0.0,3.0,1.0,0.0
18199260,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8080790638923645,0.3782522976398468,0.3436988592147827,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9761419296264648,0.6635544896125793,0.6294535994529724,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9500041007995604,0.6126811504364014,0.4292667508125305,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8505248427391052,0.4460658431053161,0.4255157709121704,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6919291019439697,0.2345331907272339,1.07505202293396,285.01043701171875,284.95001220703125,302.04998779296875,291.9153747558594,298.5369567871094,297.2130126953125,285.0097351074219,1.0,0.6623375415802002,0.366866797208786,0.366866797208786,1.0,1.0,-3.4863083362579346,0.9537530541419984,2.532555341720581,0.1699982434511184,0.9547890424728394,0.9547890424728394,0.0,206.1282958984375,213.0,56580.46875,0.0,3643.204345703125,1.0,279.4418334960937,283.10479736328125,294.8818359375,298.452392578125,293.1499938964844,293.1499938964844,279.1499938964844,33139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407084584236144,1.0,0.0,0.0,3.692797899246216,3.692821741104126,9.099224484998558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2197265625,0.0,1559.654052734375,1895.4371337890625,0.0,3778.884765625,0.9130109548568726,1.0,0.0,3.0,1.0,0.0
18199320,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8080790638923645,0.3782522976398468,0.3436988592147827,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9761419296264648,0.6635544896125793,0.6294535994529724,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9500041007995604,0.6126811504364014,0.4292667508125305,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8505248427391052,0.4460658431053161,0.4255157709121704,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6919291019439697,0.2345331907272339,1.07505202293396,285.01043701171875,284.95001220703125,302.04998779296875,291.9153747558594,298.5369567871094,297.2130126953125,285.0097351074219,1.0,0.6623375415802002,0.366866797208786,0.366866797208786,1.0,1.0,-3.4863083362579346,0.9537530541419984,2.532555341720581,0.1699982434511184,0.9547890424728394,0.9547890424728394,0.0,206.1282958984375,213.0,56580.46875,0.0,3643.204345703125,1.0,279.4418334960937,283.10479736328125,294.8818359375,298.452392578125,293.1499938964844,293.1499938964844,279.1499938964844,33139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407084584236144,1.0,0.0,0.0,3.692797899246216,3.692821741104126,9.099224484998558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2197265625,0.0,1559.654052734375,1895.4371337890625,0.0,3778.884765625,0.9130109548568726,1.0,0.0,3.0,1.0,0.0
18199380,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8042963743209839,0.3774620592594147,0.343364268541336,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9717408418655396,0.6620722413063049,0.6285092830657959,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9465082287788392,0.6140351891517639,0.4305280447006225,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8471662402153015,0.4459367096424103,0.4257469475269317,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6888530254364014,0.234339028596878,1.0754345655441284,284.90411376953125,284.95001220703125,302.04998779296875,291.9837951660156,298.5299987792969,297.2060546875,284.9051513671875,1.0,0.6641230583190918,0.3663928210735321,0.3663928210735321,1.0,1.0,-3.487034559249878,0.952531099319458,2.53450345993042,0.1686369627714157,0.8636971116065979,0.8636971116065979,0.0,209.46372985839844,216.0,57448.43359375,0.0,3664.838134765625,1.0,279.1579284667969,282.97412109375,294.9988098144531,298.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38345.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476022124290466,1.0,0.0,0.0,3.5967934131622314,3.5968172550201416,8.632255230622832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.46484375,0.0,1492.067626953125,1895.4371337890625,0.0,3841.335205078125,0.8953516483306885,1.0,0.0,3.0,1.0,0.0
18199440,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8042963743209839,0.3774620592594147,0.343364268541336,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9717408418655396,0.6620722413063049,0.6285092830657959,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9465082287788392,0.6140351891517639,0.4305280447006225,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8471662402153015,0.4459367096424103,0.4257469475269317,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6888530254364014,0.234339028596878,1.0754345655441284,284.90411376953125,284.95001220703125,302.04998779296875,291.9837951660156,298.5299987792969,297.2060546875,284.9051513671875,1.0,0.6641230583190918,0.3663928210735321,0.3663928210735321,1.0,1.0,-3.487034559249878,0.952531099319458,2.53450345993042,0.1686369627714157,0.8636971116065979,0.8636971116065979,0.0,209.46372985839844,216.0,57448.43359375,0.0,3664.838134765625,1.0,279.1579284667969,282.97412109375,294.9988098144531,298.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38345.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476022124290466,1.0,0.0,0.0,3.5967934131622314,3.5968172550201416,8.632255230622832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.46484375,0.0,1492.067626953125,1895.4371337890625,0.0,3841.335205078125,0.8953516483306885,1.0,0.0,3.0,1.0,0.0
18199500,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.802485466003418,0.3774614930152893,0.3431897759437561,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.96957927942276,0.6617603898048401,0.6280024647712708,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9448719024658204,0.6151972413063049,0.431160420179367,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8455696702003479,0.4461515247821808,0.4258200526237488,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6873537302017212,0.2343741804361343,1.0753957033157349,285.01873779296875,284.95001220703125,302.04998779296875,292.0190734863281,298.5291442871094,297.2061767578125,285.0203552246094,1.0,0.6649450063705444,0.3661558330059051,0.3661558330059051,1.0,1.0,-3.4870102405548096,0.9518015384674072,2.5352087020874023,0.1677862703800201,0.9442037343978882,0.9442037343978882,0.0,211.0449066162109,216.0,56703.69140625,0.0,3674.20556640625,1.0,279.4005126953125,283.10968017578125,294.9779968261719,298.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,33961.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404855966567992,1.0,0.0,0.0,3.6470346450805664,3.6470582485198975,8.875096568772278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0751953125,0.0,1514.629638671875,1895.4371337890625,0.0,3776.859375,0.9047509431838988,1.0,0.0,3.0,1.0,0.0
18199560,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8014689683914185,0.3776121139526367,0.3433464169502258,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.96820729970932,0.6616404056549072,0.6279019117355347,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9441612362861632,0.6165100932121277,0.4320931434631347,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8446758985519409,0.4465183913707733,0.4261761903762817,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6864975690841675,0.2345183789730072,1.0761048793792725,285.0125732421875,284.95001220703125,302.04998779296875,292.054931640625,298.5296630859375,297.2080078125,285.0115051269531,1.0,0.665895402431488,0.3659230172634125,0.3659230172634125,1.0,1.0,-3.48947811126709,0.9518837332725524,2.5375943183898926,0.1672286838293075,0.9626354575157166,0.9626354575157166,0.0,212.25112915039065,219.0,56900.04296875,0.0,3687.447509765625,1.0,279.4429626464844,283.1014709472656,295.0206298828125,298.61138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33082.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937145471572876,1.0,0.0,0.0,3.718850612640381,3.71887469291687,9.228066915056844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.947265625,0.0,1588.8818359375,1895.4371337890625,0.0,3746.45751953125,0.918590784072876,1.0,0.0,3.0,1.0,0.0
18199620,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7978522181510925,0.376796156167984,0.343008428812027,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9637524485588074,0.6601044535636902,0.6269286870956421,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9407972693443298,0.6177682876586914,0.4333061575889587,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8415464758872986,0.4463527202606201,0.4263890087604522,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6835982799530029,0.2343089878559112,1.0764527320861816,284.902099609375,284.95001220703125,302.04998779296875,292.1279296875,298.5228271484375,297.2012023925781,284.9035949707031,1.0,0.6676371097564697,0.3654574155807495,0.3654574155807495,1.0,1.0,-3.490044116973877,0.9506332278251648,2.5394110679626465,0.1658703833818435,0.8690885901451111,0.8690885901451111,0.0,215.55694580078125,222.0,57795.3828125,0.0,3708.538818359375,1.0,279.15692138671875,282.9667663574219,295.1438293457031,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,38449.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441637992858888,1.0,0.0,0.0,3.6238508224487305,3.623875141143799,8.76261935900402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.4814453125,0.0,1522.4639892578125,1895.4371337890625,0.0,3810.236083984375,0.9013119339942932,1.0,0.0,3.0,1.0,0.0
18199680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7978522181510925,0.376796156167984,0.343008428812027,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9637524485588074,0.6601044535636902,0.6269286870956421,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9407972693443298,0.6177682876586914,0.4333061575889587,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8415464758872986,0.4463527202606201,0.4263890087604522,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6835982799530029,0.2343089878559112,1.0764527320861816,284.902099609375,284.95001220703125,302.04998779296875,292.1279296875,298.5228271484375,297.2012023925781,284.9035949707031,1.0,0.6676371097564697,0.3654574155807495,0.3654574155807495,1.0,1.0,-3.490044116973877,0.9506332278251648,2.5394110679626465,0.1658703833818435,0.8690885901451111,0.8690885901451111,0.0,215.55694580078125,222.0,57795.3828125,0.0,3708.538818359375,1.0,279.15692138671875,282.9667663574219,295.1438293457031,298.8586730957031,293.1499938964844,293.1499938964844,279.45001220703125,38449.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441637992858888,1.0,0.0,0.0,3.6238508224487305,3.623875141143799,8.76261935900402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.4814453125,0.0,1522.4639892578125,1895.4371337890625,0.0,3810.236083984375,0.9013119339942932,1.0,0.0,3.0,1.0,0.0
18199740,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7951366305351257,0.3769278228282928,0.3429677784442901,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9601492285728456,0.6596260666847229,0.6262708306312561,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9385157227516174,0.6201730966567993,0.4348142147064209,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8391905426979065,0.4469019174575805,0.4267827272415161,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6813501119613647,0.2344757616519928,1.0770525932312012,285.0141296386719,284.95001220703125,302.04998779296875,292.2020263671875,298.52264404296875,297.2033386230469,285.0134582519531,1.0,0.6693628430366516,0.3649918138980865,0.3649918138980865,1.0,1.0,-3.4922032356262207,0.9499046802520752,2.542298555374145,0.1644314527511596,0.9707889556884766,0.9707889556884766,0.0,218.33786010742188,225.0,57243.9765625,0.0,3730.45654296875,1.0,279.44219970703125,283.0979919433594,295.1690368652344,298.7818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337947964668274,1.0,0.0,0.0,3.743438243865967,3.7434628009796143,9.350496270599252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6015625,0.0,1617.90283203125,1895.4371337890625,0.0,3715.87451171875,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
