time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7951366305351257,0.3769278228282928,0.3429677784442901,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9601492285728456,0.6596260666847229,0.6262708306312561,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9385157227516174,0.6201730966567993,0.4348142147064209,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8391905426979065,0.4469019174575805,0.4267827272415161,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6813501119613647,0.2344757616519928,1.0770525932312012,285.0141296386719,284.95001220703125,302.04998779296875,292.2020263671875,298.52264404296875,297.2033386230469,285.0134582519531,1.0,0.6693628430366516,0.3649918138980865,0.3649918138980865,1.0,1.0,-3.4922032356262207,0.9499046802520752,2.542298555374145,0.1644314527511596,0.9707889556884766,0.9707889556884766,0.0,218.33786010742188,225.0,57243.9765625,0.0,3730.45654296875,1.0,279.44219970703125,283.0979919433594,295.1690368652344,298.7818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33168.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337947964668274,1.0,0.0,0.0,3.743438243865967,3.7434628009796143,9.350496270599252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6015625,0.0,1617.90283203125,1895.4371337890625,0.0,3715.87451171875,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
18199860,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7916510105133057,0.3760821521282196,0.3426049649715423,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9556180834770204,0.6580334901809692,0.6252458095550537,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.935231626033783,0.6213406920433044,0.4359670877456665,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8362129330635071,0.4466927647590637,0.4269571900367737,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6785781979560852,0.2342504858970642,1.077336072921753,284.90057373046875,284.95001220703125,302.04998779296875,292.2764892578125,298.5158996582031,297.1966857910156,284.9020690917969,1.0,0.6710617542266846,0.3645250499248504,0.3645250499248504,1.0,1.0,-3.492481231689453,0.9485560655593872,2.5439252853393555,0.1630298495292663,0.8752365708351135,0.8752365708351135,0.0,221.64556884765625,228.0,58166.0546875,0.0,3750.869873046875,1.0,279.1566772460937,282.9593200683594,295.2928161621094,299.0321350097656,293.1499938964844,293.1499938964844,279.45001220703125,38411.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408459663391112,1.0,0.0,0.0,3.653907775878906,3.6539323329925537,8.908579616218049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.591796875,0.0,1555.5838623046875,1895.4371337890625,0.0,3780.13427734375,0.907943069934845,1.0,0.0,3.0,1.0,0.0
18199920,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7916510105133057,0.3760821521282196,0.3426049649715423,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9556180834770204,0.6580334901809692,0.6252458095550537,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.935231626033783,0.6213406920433044,0.4359670877456665,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8362129330635071,0.4466927647590637,0.4269571900367737,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6785781979560852,0.2342504858970642,1.077336072921753,284.90057373046875,284.95001220703125,302.04998779296875,292.2764892578125,298.5158996582031,297.1966857910156,284.9020690917969,1.0,0.6710617542266846,0.3645250499248504,0.3645250499248504,1.0,1.0,-3.492481231689453,0.9485560655593872,2.5439252853393555,0.1630298495292663,0.8752365708351135,0.8752365708351135,0.0,221.64556884765625,228.0,58166.0546875,0.0,3750.869873046875,1.0,279.1566772460937,282.9593200683594,295.2928161621094,299.0321350097656,293.1499938964844,293.1499938964844,279.45001220703125,38411.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408459663391112,1.0,0.0,0.0,3.653907775878906,3.6539323329925537,8.908579616218049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.591796875,0.0,1555.5838623046875,1895.4371337890625,0.0,3780.13427734375,0.907943069934845,1.0,0.0,3.0,1.0,0.0
18199980,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7890356183052063,0.3761921226978302,0.3425386250019073,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9519644975662231,0.6575053930282593,0.6245347261428833,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.933013677597046,0.623675525188446,0.4374188780784607,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8339636325836182,0.4472046792507171,0.4273107051849365,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6764275431632996,0.2344051152467727,1.077868103981018,285.01568603515625,284.95001220703125,302.04998779296875,292.3505249023437,298.5157775878906,297.198974609375,285.0150451660156,1.0,0.6727432608604431,0.3640582859516144,0.3640582859516144,1.0,1.0,-3.494347333908081,0.9477269053459167,2.5466203689575195,0.1615445762872696,0.9791842699050904,0.9791842699050904,0.0,224.4256896972656,231.0,57592.00390625,0.0,3772.097412109375,1.0,279.4424133300781,283.0941162109375,295.3182678222656,298.95477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33216.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306196570396424,1.0,0.0,0.0,3.770388841629028,3.770413637161255,9.485617056270712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.2177734375,0.0,1649.7659912109375,1895.4371337890625,0.0,3686.81982421875,0.9305614233016968,1.0,0.0,3.0,1.0,0.0
18200040,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7890356183052063,0.3761921226978302,0.3425386250019073,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9519644975662231,0.6575053930282593,0.6245347261428833,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.933013677597046,0.623675525188446,0.4374188780784607,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8339636325836182,0.4472046792507171,0.4273107051849365,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6764275431632996,0.2344051152467727,1.077868103981018,285.01568603515625,284.95001220703125,302.04998779296875,292.3505249023437,298.5157775878906,297.198974609375,285.0150451660156,1.0,0.6727432608604431,0.3640582859516144,0.3640582859516144,1.0,1.0,-3.494347333908081,0.9477269053459167,2.5466203689575195,0.1615445762872696,0.9791842699050904,0.9791842699050904,0.0,224.4256896972656,231.0,57592.00390625,0.0,3772.097412109375,1.0,279.4424133300781,283.0941162109375,295.3182678222656,298.95477294921875,293.1499938964844,293.1499938964844,279.1499938964844,33216.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306196570396424,1.0,0.0,0.0,3.770388841629028,3.770413637161255,9.485617056270712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.2177734375,0.0,1649.7659912109375,1895.4371337890625,0.0,3686.81982421875,0.9305614233016968,1.0,0.0,3.0,1.0,0.0
18200100,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7877584099769592,0.3758534789085388,0.342536449432373,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.950149655342102,0.6568058729171753,0.6242321729660034,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.931908369064331,0.6243247389793396,0.4381488263607025,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8328791260719299,0.44717538356781,0.4275429546833038,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6754187345504761,0.2343516945838928,1.0784066915512085,284.8854675292969,284.95001220703125,302.04998779296875,292.3871459960937,298.51324462890625,297.1967163085937,284.88250732421875,1.0,0.6736482977867126,0.3638248741626739,0.3638248741626739,1.0,1.0,-3.495792865753174,0.9474689960479736,2.5483238697052,0.1609824448823928,0.8931291103363037,0.8931291103363037,0.0,225.86474609375,231.0,58664.140625,0.0,3784.27294921875,1.0,279.1947937011719,282.9355163574219,295.4123229980469,299.2183837890625,293.1499938964844,293.1499938964844,279.1499938964844,36726.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362040162086488,1.0,0.0,0.0,3.756075859069824,3.756101131439209,9.413735710950276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1630859375,0.0,1660.01220703125,1895.4371337890625,0.0,3737.872802734375,0.9277073740959167,1.0,0.0,3.0,1.0,0.0
18200160,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7856883406639099,0.375317245721817,0.3421555161476135,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9474074244499208,0.6558571457862854,0.62346351146698,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9298333525657654,0.6247519254684448,0.4385165274143219,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8311216831207275,0.4469511210918426,0.4274486005306244,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6737868189811707,0.2341660857200622,1.0781021118164062,284.89910888671875,284.95001220703125,302.04998779296875,292.4233703613281,298.5091552734375,297.19244384765625,284.9006652832031,1.0,0.674401581287384,0.3636040389537811,0.3636040389537811,1.0,1.0,-3.494375705718994,0.9463324546813964,2.5480432510375977,0.1601474732160568,0.8816446661949158,0.8816446661949158,0.0,227.72959899902344,234.0,58535.796875,0.0,3791.882568359375,1.0,279.1568298339844,282.9521484375,295.4401550292969,299.2048645019531,293.1499938964844,293.1499938964844,279.45001220703125,38343.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377613067626952,1.0,0.0,0.0,3.684161424636841,3.6841862201690674,9.056713565769314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.04736328125,0.0,1589.204833984375,1895.4371337890625,0.0,3752.069091796875,0.914677083492279,1.0,0.0,3.0,1.0,0.0
18200220,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7831670045852661,0.3754017651081085,0.3420622646808624,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.943732500076294,0.6552757620811462,0.6226983666419983,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.927678108215332,0.627006471157074,0.4399074018001556,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8289567828178406,0.4474222958087921,0.4277604818344116,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6717288494110107,0.2343090623617172,1.0785740613937378,285.0173034667969,284.95001220703125,302.04998779296875,292.49432373046875,298.5091552734375,297.1947937011719,285.01666259765625,1.0,0.6760403513908386,0.3631623685359955,0.3631623685359955,1.0,1.0,-3.4959487915039062,0.9454840421676636,2.550464630126953,0.1587018817663192,0.9876995086669922,0.9876995086669922,0.0,230.5115509033203,237.0,57931.39453125,0.0,3812.423095703125,1.0,279.44268798828125,283.0905456542969,295.46307373046875,299.1235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33263.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277688264846802,1.0,0.0,0.0,3.7966079711914062,3.796633005142212,9.618000831324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2548828125,0.0,1681.1820068359375,1895.4371337890625,0.0,3660.673583984375,0.9365893006324768,1.0,0.0,3.0,1.0,0.0
18200280,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7831670045852661,0.3754017651081085,0.3420622646808624,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.943732500076294,0.6552757620811462,0.6226983666419983,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.927678108215332,0.627006471157074,0.4399074018001556,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8289567828178406,0.4474222958087921,0.4277604818344116,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6717288494110107,0.2343090623617172,1.0785740613937378,285.0173034667969,284.95001220703125,302.04998779296875,292.49432373046875,298.5091552734375,297.1947937011719,285.01666259765625,1.0,0.6760403513908386,0.3631623685359955,0.3631623685359955,1.0,1.0,-3.4959487915039062,0.9454840421676636,2.550464630126953,0.1587018817663192,0.9876995086669922,0.9876995086669922,0.0,230.5115509033203,237.0,57931.39453125,0.0,3812.423095703125,1.0,279.44268798828125,283.0905456542969,295.46307373046875,299.1235046386719,293.1499938964844,293.1499938964844,279.1499938964844,33263.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277688264846802,1.0,0.0,0.0,3.7966079711914062,3.796633005142212,9.618000831324025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2548828125,0.0,1681.1820068359375,1895.4371337890625,0.0,3660.673583984375,0.9365893006324768,1.0,0.0,3.0,1.0,0.0
18200340,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7799500823020935,0.3744919598102569,0.3416574001312256,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9391889572143556,0.6535663604736328,0.6215801239013672,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9246028661727904,0.6279772520065308,0.4409434795379638,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8262217044830322,0.4471195340156555,0.4278604984283447,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6692120432853699,0.2340555787086486,1.0787651538848877,284.8968811035156,284.95001220703125,302.04998779296875,292.5625915527344,298.5025939941406,297.1883239746094,284.8984375,1.0,0.6776593923568726,0.3627206981182098,0.3627206981182098,1.0,1.0,-3.495723485946656,0.94404798746109,2.55167555809021,0.1573198437690735,0.8874465227127075,0.8874465227127075,0.0,233.81472778320312,240.0,58887.4296875,0.0,3831.578857421875,1.0,279.15625,282.9443664550781,295.5805053710937,299.3702087402344,293.1499938964844,293.1499938964844,279.45001220703125,38365.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351244568824768,1.0,0.0,0.0,3.713245868682861,3.713271141052246,9.200273325404852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.4072265625,0.0,1622.6834716796875,1895.4371337890625,0.0,3728.020751953125,0.9210731387138368,1.0,0.0,3.0,1.0,0.0
18200400,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7799500823020935,0.3744919598102569,0.3416574001312256,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9391889572143556,0.6535663604736328,0.6215801239013672,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9246028661727904,0.6279772520065308,0.4409434795379638,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8262217044830322,0.4471195340156555,0.4278604984283447,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6692120432853699,0.2340555787086486,1.0787651538848877,284.8968811035156,284.95001220703125,302.04998779296875,292.5625915527344,298.5025939941406,297.1883239746094,284.8984375,1.0,0.6776593923568726,0.3627206981182098,0.3627206981182098,1.0,1.0,-3.495723485946656,0.94404798746109,2.55167555809021,0.1573198437690735,0.8874465227127075,0.8874465227127075,0.0,233.81472778320312,240.0,58887.4296875,0.0,3831.578857421875,1.0,279.15625,282.9443664550781,295.5805053710937,299.3702087402344,293.1499938964844,293.1499938964844,279.45001220703125,38365.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351244568824768,1.0,0.0,0.0,3.713245868682861,3.713271141052246,9.200273325404852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.4072265625,0.0,1622.6834716796875,1895.4371337890625,0.0,3728.020751953125,0.9210731387138368,1.0,0.0,3.0,1.0,0.0
18200460,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.777512788772583,0.3745498359203338,0.3415329158306122,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9355222582817078,0.6529306173324585,0.6207560300827026,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9225054383277892,0.6301436424255371,0.4422648251056671,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8241151571273804,0.4475474059581756,0.428125649690628,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6672369241714478,0.2341862469911575,1.0791674852371216,285.0178527832031,284.95001220703125,302.04998779296875,292.6274719238281,298.50274658203125,297.190673828125,285.0172119140625,1.0,0.679252564907074,0.3623183369636535,0.3623183369636535,1.0,1.0,-3.4969642162323,0.9432087540626526,2.553755521774292,0.1559528112411499,0.9950966238975524,0.9950966238975524,0.0,236.60108947753903,243.0,58247.3203125,0.0,3851.338623046875,1.0,279.4427795410156,283.0862731933594,295.5975952148437,299.2814636230469,293.1499938964844,293.1499938964844,279.1499938964844,33360.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92537921667099,1.0,0.0,0.0,3.8218512535095215,3.821876525878906,9.746323712533922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9990234375,0.0,1712.2230224609375,1895.4371337890625,0.0,3638.716064453125,0.942271053791046,1.0,0.0,3.0,1.0,0.0
18200520,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.777512788772583,0.3745498359203338,0.3415329158306122,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9355222582817078,0.6529306173324585,0.6207560300827026,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9225054383277892,0.6301436424255371,0.4422648251056671,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8241151571273804,0.4475474059581756,0.428125649690628,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6672369241714478,0.2341862469911575,1.0791674852371216,285.0178527832031,284.95001220703125,302.04998779296875,292.6274719238281,298.50274658203125,297.190673828125,285.0172119140625,1.0,0.679252564907074,0.3623183369636535,0.3623183369636535,1.0,1.0,-3.4969642162323,0.9432087540626526,2.553755521774292,0.1559528112411499,0.9950966238975524,0.9950966238975524,0.0,236.60108947753903,243.0,58247.3203125,0.0,3851.338623046875,1.0,279.4427795410156,283.0862731933594,295.5975952148437,299.2814636230469,293.1499938964844,293.1499938964844,279.1499938964844,33360.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92537921667099,1.0,0.0,0.0,3.8218512535095215,3.821876525878906,9.746323712533922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.9990234375,0.0,1712.2230224609375,1895.4371337890625,0.0,3638.716064453125,0.942271053791046,1.0,0.0,3.0,1.0,0.0
18200580,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7744227051734924,0.3736077845096588,0.3411052823066711,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9310439229011536,0.6511639952659607,0.6195902824401855,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9195446372032166,0.6310062408447266,0.4432343244552612,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.821461021900177,0.4471963346004486,0.4281857013702392,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6648386716842651,0.2339196801185608,1.0793135166168213,284.8949584960937,284.95001220703125,302.04998779296875,292.688232421875,298.496337890625,297.18426513671875,284.8965148925781,1.0,0.6808302402496338,0.3619160056114197,0.3619160056114197,1.0,1.0,-3.496472120285034,0.9418076276779176,2.554664373397827,0.1546685397624969,0.8928444385528564,0.8928444385528564,0.0,239.9014587402344,246.0,59205.91015625,0.0,3869.8095703125,1.0,279.15606689453125,282.9375915527344,295.7073059082031,299.5207214355469,293.1499938964844,293.1499938964844,279.45001220703125,38367.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329510927200316,1.0,0.0,0.0,3.7397847175598153,3.7398102283477774,9.332253512184252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5703125,0.0,1653.524169921875,1895.4371337890625,0.0,3708.160888671875,0.9269737601280212,1.0,0.0,3.0,1.0,0.0
18200640,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7744227051734924,0.3736077845096588,0.3411052823066711,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9310439229011536,0.6511639952659607,0.6195902824401855,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9195446372032166,0.6310062408447266,0.4432343244552612,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.821461021900177,0.4471963346004486,0.4281857013702392,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6648386716842651,0.2339196801185608,1.0793135166168213,284.8949584960937,284.95001220703125,302.04998779296875,292.688232421875,298.496337890625,297.18426513671875,284.8965148925781,1.0,0.6808302402496338,0.3619160056114197,0.3619160056114197,1.0,1.0,-3.496472120285034,0.9418076276779176,2.554664373397827,0.1546685397624969,0.8928444385528564,0.8928444385528564,0.0,239.9014587402344,246.0,59205.91015625,0.0,3869.8095703125,1.0,279.15606689453125,282.9375915527344,295.7073059082031,299.5207214355469,293.1499938964844,293.1499938964844,279.45001220703125,38367.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329510927200316,1.0,0.0,0.0,3.7397847175598153,3.7398102283477774,9.332253512184252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.5703125,0.0,1653.524169921875,1895.4371337890625,0.0,3708.160888671875,0.9269737601280212,1.0,0.0,3.0,1.0,0.0
18200700,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7728670835494995,0.3735232949256897,0.3408388793468475,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9287821054458618,0.6506979465484619,0.6189218759536743,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9180704951286316,0.6319352984428406,0.4436795115470886,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8201033473014832,0.4472931027412414,0.428134560585022,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6635968089103699,0.2339130938053131,1.0790637731552124,285.019775390625,284.95001220703125,302.04998779296875,292.7168273925781,298.4955749511719,297.18438720703125,285.02227783203125,1.0,0.6815341711044312,0.3617148101329803,0.3617148101329803,1.0,1.0,-3.495513916015625,0.9408870339393616,2.554626941680908,0.1538177877664566,0.9786868095397948,0.9786868095397948,0.0,241.5114898681641,246.0,58356.65234375,0.0,3877.028076171875,1.0,279.40411376953125,283.0860290527344,295.6801147460937,299.3385925292969,293.1499938964844,293.1499938964844,279.45001220703125,34336.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262717962265016,1.0,0.0,0.0,3.78002667427063,3.780051708221436,9.534172136227426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0986328125,0.0,1669.805908203125,1895.4371337890625,0.0,3646.921630859375,0.934855043888092,1.0,0.0,3.0,1.0,0.0
18200760,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7720580697059631,0.373636931180954,0.3409445583820343,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9274196028709412,0.6504735350608826,0.6187032461166382,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9174997806549072,0.633076548576355,0.4444769322872162,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8193848133087158,0.447579026222229,0.4284000694751739,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6629376411437988,0.2340384125709533,1.0796440839767456,285.0187683105469,284.95001220703125,302.04998779296875,292.744140625,298.4964904785156,297.18658447265625,285.017822265625,1.0,0.6823774576187134,0.3615202605724334,0.3615202605724334,1.0,1.0,-3.4973511695861816,0.9408742785453796,2.556476831436157,0.1532875746488571,1.0,1.0,0.0,242.69741821289065,249.0,58520.6171875,0.0,3888.734619140625,1.0,279.4438781738281,283.08282470703125,295.7149963378906,299.420654296875,293.1499938964844,293.1499938964844,279.1499938964844,33414.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234827160835266,1.0,0.0,0.0,3.845006227493286,3.84503173828125,9.86477971309796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.359375,0.0,1740.755859375,1895.4371337890625,0.0,3621.263916015625,0.947314202785492,1.0,0.0,3.0,1.0,0.0
18200820,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7690919041633606,0.3726637959480285,0.3404942750930786,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.92306649684906,0.648652970790863,0.6174917221069336,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9146658778190612,0.6338279247283936,0.445376843214035,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8167852163314819,0.4471800327301025,0.4284195601940155,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.660653829574585,0.2337602078914642,1.0797489881515503,284.89483642578125,284.95001220703125,302.04998779296875,292.7945251464844,298.4901428222656,297.18023681640625,284.89605712890625,1.0,0.6839140057563782,0.3611311614513397,0.3611311614513397,1.0,1.0,-3.4965949058532715,0.9394289255142212,2.5571658611297607,0.1520268023014068,0.8982157111167908,0.8982157111167908,0.0,245.99365234375,252.0,59475.49609375,0.0,3906.511474609375,1.0,279.1570129394531,282.933349609375,295.8141784667969,299.6485595703125,293.1499938964844,293.1499938964844,279.45001220703125,38264.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313070774078368,1.0,0.0,0.0,3.762507438659668,3.762532949447632,9.446001172364048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.79296875,0.0,1679.443115234375,1895.4371337890625,0.0,3693.115966796875,0.932122528553009,1.0,0.0,3.0,1.0,0.0
18200880,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7690919041633606,0.3726637959480285,0.3404942750930786,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.92306649684906,0.648652970790863,0.6174917221069336,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9146658778190612,0.6338279247283936,0.445376843214035,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8167852163314819,0.4471800327301025,0.4284195601940155,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.660653829574585,0.2337602078914642,1.0797489881515503,284.89483642578125,284.95001220703125,302.04998779296875,292.7945251464844,298.4901428222656,297.18023681640625,284.89605712890625,1.0,0.6839140057563782,0.3611311614513397,0.3611311614513397,1.0,1.0,-3.4965949058532715,0.9394289255142212,2.5571658611297607,0.1520268023014068,0.8982157111167908,0.8982157111167908,0.0,245.99365234375,252.0,59475.49609375,0.0,3906.511474609375,1.0,279.1570129394531,282.933349609375,295.8141784667969,299.6485595703125,293.1499938964844,293.1499938964844,279.45001220703125,38264.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313070774078368,1.0,0.0,0.0,3.762507438659668,3.762532949447632,9.446001172364048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.79296875,0.0,1679.443115234375,1895.4371337890625,0.0,3693.115966796875,0.932122528553009,1.0,0.0,3.0,1.0,0.0
18200940,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7668277621269226,0.3726654946804046,0.3403126299381256,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9195737838745116,0.647911548614502,0.6165617108345032,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9127193689346312,0.6357986927032471,0.4465526938438415,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.81474369764328,0.4475188255310058,0.428595095872879,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6588466167449951,0.2338697165250778,1.080042004585266,285.0190124511719,284.95001220703125,302.04998779296875,292.838623046875,298.4902648925781,297.1825256347656,285.0182189941406,1.0,0.6854200959205627,0.3607420921325683,0.3607420921325683,1.0,1.0,-3.497224807739258,0.9384362697601318,2.558788537979126,0.1506521999835968,1.0,1.0,0.0,248.78062438964844,255.0,58735.03125,0.0,3924.763427734375,1.0,279.4439697265625,283.0801086425781,295.81158447265625,299.53594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33603.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222853779792786,1.0,0.0,0.0,3.861705780029297,3.86173152923584,9.95065420283936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1328125,0.0,1762.7313232421875,1895.4371337890625,0.0,3610.234375,0.9511231780052184,1.0,0.0,3.0,1.0,0.0
18201000,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7668277621269226,0.3726654946804046,0.3403126299381256,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9195737838745116,0.647911548614502,0.6165617108345032,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9127193689346312,0.6357986927032471,0.4465526938438415,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.81474369764328,0.4475188255310058,0.428595095872879,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6588466167449951,0.2338697165250778,1.080042004585266,285.0190124511719,284.95001220703125,302.04998779296875,292.838623046875,298.4902648925781,297.1825256347656,285.0182189941406,1.0,0.6854200959205627,0.3607420921325683,0.3607420921325683,1.0,1.0,-3.497224807739258,0.9384362697601318,2.558788537979126,0.1506521999835968,1.0,1.0,0.0,248.78062438964844,255.0,58735.03125,0.0,3924.763427734375,1.0,279.4439697265625,283.0801086425781,295.81158447265625,299.53594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33603.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222853779792786,1.0,0.0,0.0,3.861705780029297,3.86173152923584,9.95065420283936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1328125,0.0,1762.7313232421875,1895.4371337890625,0.0,3610.234375,0.9511231780052184,1.0,0.0,3.0,1.0,0.0
18201060,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7639780044555664,0.3716623783111572,0.3398385643959045,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.915409505367279,0.6460409760475159,0.6153056621551514,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9100216031074524,0.6364366412162781,0.4473794400691986,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8121675252914429,0.4470729827880859,0.4285735785961151,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6566707491874695,0.2335820794105529,1.0801126956939695,284.8938293457031,284.95001220703125,302.04998779296875,292.875732421875,298.48394775390625,297.1762390136719,284.8949890136719,1.0,0.6869177222251892,0.360352873802185,0.360352873802185,1.0,1.0,-3.4962081909179688,0.9369067549705504,2.559301376342773,0.1493790298700332,0.9014104008674622,0.9014104008674622,0.0,252.07476806640625,258.0,59671.6796875,0.0,3941.8603515625,1.0,279.1569519042969,282.92950439453125,295.8970947265625,299.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,38302.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304317235946656,1.0,0.0,0.0,3.77878737449646,3.778813123703003,9.52792220232368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.62890625,0.0,1699.0616455078125,1895.4371337890625,0.0,3685.097900390625,0.9357887506484984,1.0,0.0,3.0,1.0,0.0
18201120,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7639780044555664,0.3716623783111572,0.3398385643959045,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.915409505367279,0.6460409760475159,0.6153056621551514,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9100216031074524,0.6364366412162781,0.4473794400691986,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8121675252914429,0.4470729827880859,0.4285735785961151,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6566707491874695,0.2335820794105529,1.0801126956939695,284.8938293457031,284.95001220703125,302.04998779296875,292.875732421875,298.48394775390625,297.1762390136719,284.8949890136719,1.0,0.6869177222251892,0.360352873802185,0.360352873802185,1.0,1.0,-3.4962081909179688,0.9369067549705504,2.559301376342773,0.1493790298700332,0.9014104008674622,0.9014104008674622,0.0,252.07476806640625,258.0,59671.6796875,0.0,3941.8603515625,1.0,279.1569519042969,282.92950439453125,295.8970947265625,299.7488098144531,293.1499938964844,293.1499938964844,278.8500061035156,38302.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304317235946656,1.0,0.0,0.0,3.77878737449646,3.778813123703003,9.52792220232368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.62890625,0.0,1699.0616455078125,1895.4371337890625,0.0,3685.097900390625,0.9357887506484984,1.0,0.0,3.0,1.0,0.0
18201180,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7610543966293335,0.3706635236740112,0.3390480279922485,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9113426208496094,0.64424067735672,0.613741397857666,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9071691632270812,0.6367602348327637,0.4476792514324188,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8094443678855896,0.4464741945266723,0.4281439483165741,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6543715596199036,0.2331596612930297,1.0789026021957395,284.8689880371094,284.95001220703125,302.04998779296875,292.900634765625,298.4775390625,297.1697692871094,284.87213134765625,1.0,0.6878623962402344,0.3600310981273651,0.3600310981273651,1.0,1.0,-3.491764783859253,0.93450266122818,2.5572621822357178,0.1478972136974334,0.8284860253334045,0.8284860253334045,0.0,255.08631896972656,258.0,59799.1796875,0.0,3948.592041015625,1.0,278.865234375,282.8907165527344,295.92108154296875,299.8153076171875,293.1499938964844,293.1499938964844,278.8500061035156,42320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355936646461488,1.0,0.0,0.0,3.5473504066467285,3.5473744869232178,8.396561383960943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.560546875,0.0,1467.8970947265625,1895.4371337890625,0.0,3732.30419921875,0.8883424997329712,1.0,0.0,3.0,1.0,0.0
18201240,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7605286836624146,0.3705548048019409,0.3389154374599457,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9106025099754332,0.6439744830131531,0.6134481430053711,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9066816568374634,0.6369537711143494,0.4477748870849609,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8089430332183838,0.4464245736598968,0.4280730783939361,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6539483070373535,0.2331098616123199,1.0786677598953247,284.88092041015625,284.95001220703125,302.04998779296875,292.9051513671875,298.4768371582031,297.1692810058594,284.88299560546875,1.0,0.6880521178245544,0.3599636852741241,0.3599636852741241,1.0,1.0,-3.490997791290283,0.934052348136902,2.556945323944092,0.1475779712200164,0.8278922438621521,0.8278922438621521,0.0,255.6483764648437,261.0,59726.95703125,0.0,3950.005859375,1.0,278.8584289550781,282.90185546875,295.9145812988281,299.7899780273437,293.1499938964844,293.1499938964844,279.1499938964844,41370.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349769949913024,1.0,0.0,0.0,3.527165174484253,3.527189016342163,8.301276466227137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.12890625,0.0,1439.586181640625,1895.4371337890625,0.0,3726.674560546875,0.8826935887336731,1.0,0.0,3.0,1.0,0.0
18201300,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.759450376033783,0.3705899715423584,0.338763028383255,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.908993124961853,0.643612265586853,0.6128782033920288,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9057897329330444,0.6379431486129761,0.4482737779617309,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8078956007957458,0.4465776979923248,0.4280624985694885,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6530629992485046,0.2331423610448837,1.0784828662872314,285.00177001953125,284.95001220703125,302.04998779296875,292.916748046875,298.4771728515625,297.1708679199219,285.0025939941406,1.0,0.6886759400367737,0.3597690761089325,0.3597690761089325,1.0,1.0,-3.490485906600952,0.9332941770553588,2.557191848754883,0.146796241402626,0.9066985845565796,0.9066985845565796,0.0,256.9827575683594,261.0,58946.62109375,0.0,3956.677734375,1.0,279.0985717773437,283.0431213378906,295.8702697753906,299.5810241699219,293.1499938964844,293.1499938964844,279.1499938964844,35217.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927234411239624,1.0,0.0,0.0,3.566545248031616,3.566568374633789,8.487675700052932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3525390625,0.0,1436.5650634765625,1895.4371337890625,0.0,3655.765625,0.8880284428596497,1.0,0.0,3.0,1.0,0.0
18201360,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7588918805122375,0.3707053959369659,0.3389131128787994,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9079990983009338,0.6433670520782471,0.6126878261566162,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9054848551750184,0.6389959454536438,0.4490533173084259,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8073408007621765,0.4468395113945007,0.4283347725868225,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6526079177856445,0.2332740575075149,1.079132914543152,284.9949645996094,284.95001220703125,302.04998779296875,292.9261779785156,298.4785461425781,297.1734924316406,284.9944152832031,1.0,0.6894594430923462,0.3596157431602478,0.3596157431602478,1.0,1.0,-3.4924824237823486,0.9334481358528136,2.5590341091156006,0.1464327573776245,0.9185213446617126,0.9185213446617126,0.0,258.02520751953125,264.0,59044.09375,0.0,3967.95751953125,1.0,279.14227294921875,283.03765869140625,295.890625,299.6415710449219,293.1499938964844,293.1499938964844,278.8500061035156,34123.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239836931228638,1.0,0.0,0.0,3.6231086254119873,3.6231319904327393,8.75902969710296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.4521484375,0.0,1489.5223388671875,1895.4371337890625,0.0,3625.8759765625,0.8978142142295837,1.0,0.0,3.0,1.0,0.0
18201420,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7564800977706909,0.3698793649673462,0.3385333716869354,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9045907258987428,0.6416845917701721,0.6115282773971558,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.90334290266037,0.6397309303283691,0.449889212846756,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8050033450126648,0.4465151131153106,0.4283667504787445,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6508011817932129,0.2330894023180008,1.0794601440429688,284.9128112792969,284.95001220703125,302.04998779296875,292.9380187988281,298.47430419921875,297.1695556640625,284.9137268066406,1.0,0.6909290552139282,0.359309047460556,0.359309047460556,1.0,1.0,-3.492077112197876,0.932368278503418,2.559709072113037,0.1454801559448242,0.8426751494407654,0.8426751494407654,0.0,261.1087341308594,267.0,59638.80078125,0.0,3985.314697265625,1.0,278.85797119140625,282.9339599609375,295.9543762207031,299.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,38810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930976927280426,1.0,0.0,0.0,3.49634337425232,3.496366500854492,8.156831086125749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.087890625,0.0,1388.9896240234375,1895.4371337890625,0.0,3690.09228515625,0.8735613226890564,1.0,0.0,3.0,1.0,0.0
18201480,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7564800977706909,0.3698793649673462,0.3385333716869354,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9045907258987428,0.6416845917701721,0.6115282773971558,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.90334290266037,0.6397309303283691,0.449889212846756,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8050033450126648,0.4465151131153106,0.4283667504787445,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6508011817932129,0.2330894023180008,1.0794601440429688,284.9128112792969,284.95001220703125,302.04998779296875,292.9380187988281,298.47430419921875,297.1695556640625,284.9137268066406,1.0,0.6909290552139282,0.359309047460556,0.359309047460556,1.0,1.0,-3.492077112197876,0.932368278503418,2.559709072113037,0.1454801559448242,0.8426751494407654,0.8426751494407654,0.0,261.1087341308594,267.0,59638.80078125,0.0,3985.314697265625,1.0,278.85797119140625,282.9339599609375,295.9543762207031,299.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,38810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930976927280426,1.0,0.0,0.0,3.49634337425232,3.496366500854492,8.156831086125749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.087890625,0.0,1388.9896240234375,1895.4371337890625,0.0,3690.09228515625,0.8735613226890564,1.0,0.0,3.0,1.0,0.0
18201540,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7545740008354187,0.3698177933692932,0.3383915424346924,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9018344879150392,0.6408495903015137,0.6106271743774414,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9018072485923768,0.6414300799369812,0.4509674906730652,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8031033873558044,0.4467777609825134,0.428551971912384,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6493433117866516,0.2332282364368438,1.080085277557373,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.47491455078125,297.17205810546875,285.00177001953125,1.0,0.6924317479133606,0.3590023815631866,0.3590023815631866,1.0,1.0,-3.493086814880371,0.9317452907562256,2.561341524124145,0.1444788873195648,0.9284839630126952,0.9284839630126952,0.0,263.83013916015625,270.0,59063.48046875,0.0,4004.128662109375,1.0,279.1412353515625,283.0448608398437,295.9194641113281,299.67633056640625,293.1499938964844,293.1499938964844,278.8500061035156,33371.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233145117759703,1.0,0.0,0.0,3.617492914199829,3.617516279220581,8.731898901714885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.783203125,0.0,1477.814208984375,1895.4371337890625,0.0,3619.71484375,0.8961449861526489,1.0,0.0,3.0,1.0,0.0
18201600,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7545740008354187,0.3698177933692932,0.3383915424346924,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9018344879150392,0.6408495903015137,0.6106271743774414,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9018072485923768,0.6414300799369812,0.4509674906730652,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8031033873558044,0.4467777609825134,0.428551971912384,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6493433117866516,0.2332282364368438,1.080085277557373,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.47491455078125,297.17205810546875,285.00177001953125,1.0,0.6924317479133606,0.3590023815631866,0.3590023815631866,1.0,1.0,-3.493086814880371,0.9317452907562256,2.561341524124145,0.1444788873195648,0.9284839630126952,0.9284839630126952,0.0,263.83013916015625,270.0,59063.48046875,0.0,4004.128662109375,1.0,279.1412353515625,283.0448608398437,295.9194641113281,299.67633056640625,293.1499938964844,293.1499938964844,278.8500061035156,33371.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233145117759703,1.0,0.0,0.0,3.617492914199829,3.617516279220581,8.731898901714885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.783203125,0.0,1477.814208984375,1895.4371337890625,0.0,3619.71484375,0.8961449861526489,1.0,0.0,3.0,1.0,0.0
