time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7519289255142212,0.368799477815628,0.3378337919712066,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.898281991481781,0.6389316320419312,0.609242856502533,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8993753790855408,0.6418539881706238,0.451580286026001,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8004823923110962,0.4462633430957794,0.4284120202064514,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6473771333694458,0.232956126332283,1.080103874206543,284.9083557128906,284.95001220703125,302.04998779296875,292.9349975585937,298.4692077636719,297.1666259765625,284.9088439941406,1.0,0.6938602328300476,0.3586334884166717,0.3586334884166717,1.0,1.0,-3.4913508892059326,0.930055856704712,2.5612947940826416,0.1432390958070755,0.8444145917892456,0.8444145917892456,0.0,267.18096923828125,273.0,59671.80859375,0.0,4019.68505859375,1.0,278.85858154296875,282.92901611328125,295.9587097167969,299.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,38520.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318782687187196,1.0,0.0,0.0,3.5034751892089844,3.503498315811157,8.190141329578182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.298828125,0.0,1394.281005859375,1895.4371337890625,0.0,3698.34521484375,0.8748583793640137,1.0,0.0,3.0,1.0,0.0
18201720,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7519289255142212,0.368799477815628,0.3378337919712066,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.898281991481781,0.6389316320419312,0.609242856502533,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8993753790855408,0.6418539881706238,0.451580286026001,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8004823923110962,0.4462633430957794,0.4284120202064514,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6473771333694458,0.232956126332283,1.080103874206543,284.9083557128906,284.95001220703125,302.04998779296875,292.9349975585937,298.4692077636719,297.1666259765625,284.9088439941406,1.0,0.6938602328300476,0.3586334884166717,0.3586334884166717,1.0,1.0,-3.4913508892059326,0.930055856704712,2.5612947940826416,0.1432390958070755,0.8444145917892456,0.8444145917892456,0.0,267.18096923828125,273.0,59671.80859375,0.0,4019.68505859375,1.0,278.85858154296875,282.92901611328125,295.9587097167969,299.8271484375,293.1499938964844,293.1499938964844,279.1499938964844,38520.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318782687187196,1.0,0.0,0.0,3.5034751892089844,3.503498315811157,8.190141329578182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.298828125,0.0,1394.281005859375,1895.4371337890625,0.0,3698.34521484375,0.8748583793640137,1.0,0.0,3.0,1.0,0.0
18201780,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7499520182609558,0.3686306178569793,0.3375850319862366,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8954507112503052,0.6379517316818237,0.608192503452301,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8977051377296448,0.6433536410331726,0.4525081515312195,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7984718084335327,0.4463960230350494,0.4284668564796448,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6458589434623718,0.2330272346735,1.080421805381775,284.9983215332031,284.95001220703125,302.04998779296875,292.9263916015625,298.4687805175781,297.1682434082031,284.9974670410156,1.0,0.6952776312828064,0.3582646250724792,0.3582646250724792,1.0,1.0,-3.491344690322876,0.9289169907569884,2.562427520751953,0.1419680416584015,0.9272412061691284,0.9272412061691284,0.0,269.9937744140625,276.0,59031.51171875,0.0,4036.4560546875,1.0,279.14129638671875,283.0414428710937,295.9075012207031,299.6668701171875,293.1499938964844,293.1499938964844,278.8500061035156,33455.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245433807373048,1.0,0.0,0.0,3.6186203956604,3.618643760681152,8.737342795939185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2275390625,0.0,1479.662109375,1895.4371337890625,0.0,3631.027099609375,0.896438479423523,1.0,0.0,3.0,1.0,0.0
18201840,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7499520182609558,0.3686306178569793,0.3375850319862366,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8954507112503052,0.6379517316818237,0.608192503452301,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8977051377296448,0.6433536410331726,0.4525081515312195,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7984718084335327,0.4463960230350494,0.4284668564796448,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6458589434623718,0.2330272346735,1.080421805381775,284.9983215332031,284.95001220703125,302.04998779296875,292.9263916015625,298.4687805175781,297.1682434082031,284.9974670410156,1.0,0.6952776312828064,0.3582646250724792,0.3582646250724792,1.0,1.0,-3.491344690322876,0.9289169907569884,2.562427520751953,0.1419680416584015,0.9272412061691284,0.9272412061691284,0.0,269.9937744140625,276.0,59031.51171875,0.0,4036.4560546875,1.0,279.14129638671875,283.0414428710937,295.9075012207031,299.6668701171875,293.1499938964844,293.1499938964844,278.8500061035156,33455.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245433807373048,1.0,0.0,0.0,3.6186203956604,3.618643760681152,8.737342795939185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.2275390625,0.0,1479.662109375,1895.4371337890625,0.0,3631.027099609375,0.896438479423523,1.0,0.0,3.0,1.0,0.0
18201900,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7489134669303894,0.36814945936203,0.337441474199295,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8939785361289978,0.6370246410369873,0.6076563000679016,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8967857956886292,0.6435570120811462,0.4529275894165039,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7974225282669067,0.446159303188324,0.428499162197113,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6450926065444946,0.2329173535108566,1.0807123184204102,284.8788757324219,284.95001220703125,302.04998779296875,292.9208374023437,298.46630859375,297.166015625,284.87811279296875,1.0,0.696020245552063,0.3580802083015442,0.3580802083015442,1.0,1.0,-3.491426467895508,0.9283682107925416,2.563058376312256,0.1414650976657867,0.8435238599777222,0.8435238599777222,0.0,271.4958190917969,276.0,59821.515625,0.0,4045.6171875,1.0,278.8990173339844,282.9002380371094,295.9551696777344,299.8724670410156,293.1499938964844,293.1499938964844,278.8500061035156,38036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587312698364,1.0,0.0,0.0,3.576465368270874,3.576489210128784,8.534957487427164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.42578125,0.0,1467.8193359375,1895.4371337890625,0.0,3689.009765625,0.8880736231803894,1.0,0.0,3.0,1.0,0.0
18201960,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7473845481872559,0.3675667643547058,0.3369799554347992,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8919667601585388,0.6359670162200928,0.6067352890968323,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8952982425689697,0.643642246723175,0.45302414894104,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7958840131759644,0.4458078145980835,0.4282497763633728,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6439480781555176,0.2327206283807754,1.0802607536315918,284.9061279296875,284.95001220703125,302.04998779296875,292.9145202636719,298.4630432128906,297.1627197265625,284.9071350097656,1.0,0.6966275572776794,0.3579238653182983,0.3579238653182983,1.0,1.0,-3.4890384674072266,0.9271222949028016,2.5619161128997803,0.1407690048217773,0.8424415588378906,0.8424415588378906,0.0,273.3339233398437,279.0,59582.8671875,0.0,4050.464599609375,1.0,278.8583068847656,282.9290771484375,295.9381408691406,299.8038024902344,293.1499938964844,293.1499938964844,279.1499938964844,38762.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932944118976593,1.0,0.0,0.0,3.497342109680176,3.4973652362823486,8.161491678038146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.6728515625,0.0,1389.6766357421875,1895.4371337890625,0.0,3708.09716796875,0.8736978769302368,1.0,0.0,3.0,1.0,0.0
18202020,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7454836964607239,0.3673679232597351,0.3366995453834533,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8892145156860352,0.6349424719810486,0.6056370735168457,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8936590552330017,0.6450305581092834,0.4538686871528625,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7939205169677734,0.4458889365196228,0.4282505214214325,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6424930691719055,0.2327752262353897,1.0804836750030518,284.9965209960937,284.95001220703125,302.04998779296875,292.899658203125,298.4627685546875,297.1642150878906,284.9956970214844,1.0,0.6979827284812927,0.357611209154129,0.357611209154129,1.0,1.0,-3.488656759262085,0.9260379672050476,2.562618970870972,0.139655128121376,0.9243751168251038,0.9243751168251038,0.0,276.1210327148437,282.0,58931.2109375,0.0,4066.1083984375,1.0,279.1412353515625,283.0417785644531,295.8804626464844,299.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33528.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255211353302002,1.0,0.0,0.0,3.6120693683624254,3.6120927333831774,8.705735581315821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.935546875,0.0,1473.0733642578125,1895.4371337890625,0.0,3640.020751953125,0.8950202465057373,1.0,0.0,3.0,1.0,0.0
18202080,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7454836964607239,0.3673679232597351,0.3366995453834533,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8892145156860352,0.6349424719810486,0.6056370735168457,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8936590552330017,0.6450305581092834,0.4538686871528625,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7939205169677734,0.4458889365196228,0.4282505214214325,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6424930691719055,0.2327752262353897,1.0804836750030518,284.9965209960937,284.95001220703125,302.04998779296875,292.899658203125,298.4627685546875,297.1642150878906,284.9956970214844,1.0,0.6979827284812927,0.357611209154129,0.357611209154129,1.0,1.0,-3.488656759262085,0.9260379672050476,2.562618970870972,0.139655128121376,0.9243751168251038,0.9243751168251038,0.0,276.1210327148437,282.0,58931.2109375,0.0,4066.1083984375,1.0,279.1412353515625,283.0417785644531,295.8804626464844,299.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33528.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255211353302002,1.0,0.0,0.0,3.6120693683624254,3.6120927333831774,8.705735581315821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.935546875,0.0,1473.0733642578125,1895.4371337890625,0.0,3640.020751953125,0.8950202465057373,1.0,0.0,3.0,1.0,0.0
18202140,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7430155873298645,0.36628457903862,0.3360689580440521,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8858366012573242,0.6329297423362732,0.6041427850723267,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8913052678108215,0.6452127695083618,0.4543051719665527,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.791401743888855,0.4452601671218872,0.4279879033565521,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6406678557395935,0.2324613481760025,1.080267310142517,284.9064025878906,284.95001220703125,302.04998779296875,292.882080078125,298.4573059082031,297.1589660644531,284.9068908691406,1.0,0.6992827653884888,0.3572985231876373,0.3572985231876373,1.0,1.0,-3.486057996749878,0.9242437481880188,2.561814308166504,0.138538122177124,0.8404331803321838,0.8404331803321838,0.0,279.43804931640625,285.0,59466.09765625,0.0,4079.19580078125,1.0,278.8586730957031,282.9312744140625,295.9051513671875,299.7642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38685.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338808059692384,1.0,0.0,0.0,3.489494800567627,3.4895176887512207,8.124906685225142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9130859375,0.0,1381.032958984375,1895.4371337890625,0.0,3716.66064453125,0.8719123601913452,1.0,0.0,3.0,1.0,0.0
18202200,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7430155873298645,0.36628457903862,0.3360689580440521,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8858366012573242,0.6329297423362732,0.6041427850723267,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8913052678108215,0.6452127695083618,0.4543051719665527,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.791401743888855,0.4452601671218872,0.4279879033565521,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6406678557395935,0.2324613481760025,1.080267310142517,284.9064025878906,284.95001220703125,302.04998779296875,292.882080078125,298.4573059082031,297.1589660644531,284.9068908691406,1.0,0.6992827653884888,0.3572985231876373,0.3572985231876373,1.0,1.0,-3.486057996749878,0.9242437481880188,2.561814308166504,0.138538122177124,0.8404331803321838,0.8404331803321838,0.0,279.43804931640625,285.0,59466.09765625,0.0,4079.19580078125,1.0,278.8586730957031,282.9312744140625,295.9051513671875,299.7642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38685.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338808059692384,1.0,0.0,0.0,3.489494800567627,3.4895176887512207,8.124906685225142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9130859375,0.0,1381.032958984375,1895.4371337890625,0.0,3716.66064453125,0.8719123601913452,1.0,0.0,3.0,1.0,0.0
18202260,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.741193950176239,0.3660584986209869,0.3357712626457214,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8831755518913269,0.6318684816360474,0.6030188202857971,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8897044062614441,0.646490752696991,0.4550788700580597,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.789496898651123,0.4452981948852539,0.4279534220695495,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6392854452133179,0.2325098663568496,1.0804729461669922,284.9956359863281,284.95001220703125,302.04998779296875,292.86199951171875,298.4571533203125,297.1604309082031,284.99481201171875,1.0,0.7005991339683533,0.3570250272750854,0.3570250272750854,1.0,1.0,-3.485476493835449,0.9232131838798524,2.562263250350952,0.1375419348478317,0.9211837649345398,0.9211837649345398,0.0,282.20416259765625,288.0,58791.98046875,0.0,4094.182861328125,1.0,279.14117431640625,283.0435791015625,295.8428955078125,299.59002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33558.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926502764225006,1.0,0.0,0.0,3.601743698120117,3.60176682472229,8.656033401166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1298828125,0.0,1462.1162109375,1895.4371337890625,0.0,3649.04443359375,0.8927225470542908,1.0,0.0,3.0,1.0,0.0
18202320,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.741193950176239,0.3660584986209869,0.3357712626457214,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8831755518913269,0.6318684816360474,0.6030188202857971,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8897044062614441,0.646490752696991,0.4550788700580597,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.789496898651123,0.4452981948852539,0.4279534220695495,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6392854452133179,0.2325098663568496,1.0804729461669922,284.9956359863281,284.95001220703125,302.04998779296875,292.86199951171875,298.4571533203125,297.1604309082031,284.99481201171875,1.0,0.7005991339683533,0.3570250272750854,0.3570250272750854,1.0,1.0,-3.485476493835449,0.9232131838798524,2.562263250350952,0.1375419348478317,0.9211837649345398,0.9211837649345398,0.0,282.20416259765625,288.0,58791.98046875,0.0,4094.182861328125,1.0,279.14117431640625,283.0435791015625,295.8428955078125,299.59002685546875,293.1499938964844,293.1499938964844,278.8500061035156,33558.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926502764225006,1.0,0.0,0.0,3.601743698120117,3.60176682472229,8.656033401166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1298828125,0.0,1462.1162109375,1895.4371337890625,0.0,3649.04443359375,0.8927225470542908,1.0,0.0,3.0,1.0,0.0
18202380,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7388114929199219,0.364955186843872,0.335119754076004,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8798991441726685,0.6298299431800842,0.6014957427978516,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.887395441532135,0.646565318107605,0.4554400444030761,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7870426177978516,0.4446312487125397,0.4276522397994995,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6375382542610168,0.2321924865245819,1.0802335739135742,284.90679931640625,284.95001220703125,302.04998779296875,292.8397827148437,298.4520263671875,297.1554260253906,284.9072570800781,1.0,0.7018634080886841,0.3567515313625335,0.3567515313625335,1.0,1.0,-3.482653379440308,0.9214701056480408,2.561183452606201,0.1365386247634887,0.8380685448646545,0.8380685448646545,0.0,285.5101623535156,291.0,59306.16796875,0.0,4106.59130859375,1.0,278.8587646484375,282.9347229003906,295.8630065917969,299.7129821777344,293.1499938964844,293.1499938964844,279.1499938964844,38703.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348920583724976,1.0,0.0,0.0,3.477333307266236,3.47735595703125,8.068371926128748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8671875,0.0,1368.690673828125,1895.4371337890625,0.0,3725.899169921875,0.8692443370819092,1.0,0.0,3.0,1.0,0.0
18202440,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7388114929199219,0.364955186843872,0.335119754076004,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8798991441726685,0.6298299431800842,0.6014957427978516,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.887395441532135,0.646565318107605,0.4554400444030761,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7870426177978516,0.4446312487125397,0.4276522397994995,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6375382542610168,0.2321924865245819,1.0802335739135742,284.90679931640625,284.95001220703125,302.04998779296875,292.8397827148437,298.4520263671875,297.1554260253906,284.9072570800781,1.0,0.7018634080886841,0.3567515313625335,0.3567515313625335,1.0,1.0,-3.482653379440308,0.9214701056480408,2.561183452606201,0.1365386247634887,0.8380685448646545,0.8380685448646545,0.0,285.5101623535156,291.0,59306.16796875,0.0,4106.59130859375,1.0,278.8587646484375,282.9347229003906,295.8630065917969,299.7129821777344,293.1499938964844,293.1499938964844,279.1499938964844,38703.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348920583724976,1.0,0.0,0.0,3.477333307266236,3.47735595703125,8.068371926128748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.8671875,0.0,1368.690673828125,1895.4371337890625,0.0,3725.899169921875,0.8692443370819092,1.0,0.0,3.0,1.0,0.0
18202500,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7377136945724487,0.3647798597812652,0.3348173201084137,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8783677220344543,0.6292209029197693,0.6007481813430786,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8863555192947388,0.6470983624458313,0.4556474387645721,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7858960032463074,0.4445777833461761,0.4274919033050537,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6367087364196777,0.2321728765964508,1.079989671707153,285.0102233886719,284.95001220703125,302.04998779296875,292.8279113769531,298.45147705078125,297.1556091308594,285.0106201171875,1.0,0.7024484276771545,0.3566147685050964,0.3566147685050964,1.0,1.0,-3.481147527694702,0.92057466506958,2.560572862625122,0.1359128206968307,0.91035395860672,0.91035395860672,0.0,287.0453186035156,291.0,58541.36328125,0.0,4111.85546875,1.0,279.0975646972656,283.0593566894531,295.7996520996094,299.4958190917969,293.1499938964844,293.1499938964844,279.1499938964844,34072.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292834401130676,1.0,0.0,0.0,3.527378797531128,3.5274012088775635,8.302282026306784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.4384765625,0.0,1387.039794921875,1895.4371337890625,0.0,3674.571533203125,0.8781291842460632,1.0,0.0,3.0,1.0,0.0
18202560,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7370383143424988,0.3647010326385498,0.3347948789596557,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.877303957939148,0.6287330389022827,0.6003366112709045,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.885803759098053,0.6477327346801758,0.4561327695846557,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7851729989051819,0.4446262419223785,0.427575945854187,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6362062692642212,0.2322349697351455,1.0804108381271362,284.9944763183594,284.95001220703125,302.04998779296875,292.81561279296875,298.45184326171875,297.1568603515625,284.9932861328125,1.0,0.7031458616256714,0.3564844727516174,0.3564844727516174,1.0,1.0,-3.4818150997161865,0.9203811883926392,2.561434030532837,0.1355500221252441,0.9175392389297484,0.9175392389297484,0.0,288.27801513671875,294.0,58628.92578125,0.0,4120.9072265625,1.0,279.1419372558594,283.0451965332031,295.7958679199219,299.53369140625,293.1499938964844,293.1499938964844,278.8500061035156,33492.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275045990943908,1.0,0.0,0.0,3.5913453102111816,3.5913684368133545,8.606124879406707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.45703125,0.0,1450.426513671875,1895.4371337890625,0.0,3658.2470703125,0.8901201486587524,1.0,0.0,3.0,1.0,0.0
18202620,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7347383499145508,0.3635779917240143,0.3341309726238251,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.874137282371521,0.6266705393791199,0.5987960696220398,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.883546769618988,0.6477004885673523,0.4564279317855835,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7827895283699036,0.4439223408699035,0.4272439181804657,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6345343589782715,0.2319143861532211,1.0801657438278198,284.90728759765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4469909667969,297.1521301269531,284.907958984375,1.0,0.7043806910514832,0.3562238812446594,0.3562238812446594,1.0,1.0,-3.478832721710205,0.9186286330223083,2.560204029083252,0.134580910205841,0.8355259299278259,0.8355259299278259,0.0,291.5700988769531,297.0,59113.90625,0.0,4132.7841796875,1.0,278.85845947265625,282.93896484375,295.8135070800781,299.652099609375,293.1499938964844,293.1499938964844,279.1499938964844,38796.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359803199768066,1.0,0.0,0.0,3.4620132446289062,3.462035894393921,7.99743531842978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.26123046875,0.0,1353.753173828125,1895.4371337890625,0.0,3735.83203125,0.8659524917602539,1.0,0.0,3.0,1.0,0.0
18202680,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7347383499145508,0.3635779917240143,0.3341309726238251,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.874137282371521,0.6266705393791199,0.5987960696220398,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.883546769618988,0.6477004885673523,0.4564279317855835,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7827895283699036,0.4439223408699035,0.4272439181804657,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6345343589782715,0.2319143861532211,1.0801657438278198,284.90728759765625,284.95001220703125,302.04998779296875,292.7898254394531,298.4469909667969,297.1521301269531,284.907958984375,1.0,0.7043806910514832,0.3562238812446594,0.3562238812446594,1.0,1.0,-3.478832721710205,0.9186286330223083,2.560204029083252,0.134580910205841,0.8355259299278259,0.8355259299278259,0.0,291.5700988769531,297.0,59113.90625,0.0,4132.7841796875,1.0,278.85845947265625,282.93896484375,295.8135070800781,299.652099609375,293.1499938964844,293.1499938964844,279.1499938964844,38796.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359803199768066,1.0,0.0,0.0,3.4620132446289062,3.462035894393921,7.99743531842978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.26123046875,0.0,1353.753173828125,1895.4371337890625,0.0,3735.83203125,0.8659524917602539,1.0,0.0,3.0,1.0,0.0
18202740,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7330139875411987,0.3632953464984894,0.3337872922420501,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.87161785364151,0.6255393028259277,0.5976129174232483,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8819736838340759,0.6487574577331543,0.4570487439632416,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7809634804725647,0.4438752830028534,0.4271336793899536,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6332527995109558,0.2319507896900177,1.0803309679031372,284.9937438964844,284.95001220703125,302.04998779296875,292.7626647949219,298.44677734375,297.1535339355469,284.992919921875,1.0,0.7056344151496887,0.3559632897377014,0.3559632897377014,1.0,1.0,-3.477801322937012,0.917500615119934,2.560300588607788,0.1335997879505157,0.9138801097869872,0.9138801097869872,0.0,294.3352355957031,300.0,58439.72265625,0.0,4146.56201171875,1.0,279.14093017578125,283.0483703613281,295.7437438964844,299.4698791503906,293.1499938964844,293.1499938964844,278.8500061035156,33591.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286338090896606,1.0,0.0,0.0,3.5755271911621094,3.575550079345703,8.530480499757687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.6044921875,0.0,1434.2293701171875,1895.4371337890625,0.0,3668.612060546875,0.886858344078064,1.0,0.0,3.0,1.0,0.0
18202800,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7330139875411987,0.3632953464984894,0.3337872922420501,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.87161785364151,0.6255393028259277,0.5976129174232483,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8819736838340759,0.6487574577331543,0.4570487439632416,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7809634804725647,0.4438752830028534,0.4271336793899536,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6332527995109558,0.2319507896900177,1.0803309679031372,284.9937438964844,284.95001220703125,302.04998779296875,292.7626647949219,298.44677734375,297.1535339355469,284.992919921875,1.0,0.7056344151496887,0.3559632897377014,0.3559632897377014,1.0,1.0,-3.477801322937012,0.917500615119934,2.560300588607788,0.1335997879505157,0.9138801097869872,0.9138801097869872,0.0,294.3352355957031,300.0,58439.72265625,0.0,4146.56201171875,1.0,279.14093017578125,283.0483703613281,295.7437438964844,299.4698791503906,293.1499938964844,293.1499938964844,278.8500061035156,33591.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286338090896606,1.0,0.0,0.0,3.5755271911621094,3.575550079345703,8.530480499757687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.6044921875,0.0,1434.2293701171875,1895.4371337890625,0.0,3668.612060546875,0.886858344078064,1.0,0.0,3.0,1.0,0.0
18202860,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7307605743408203,0.3621571362018585,0.3330966830253601,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8685348629951477,0.6234591007232666,0.5960396528244019,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8797399997711182,0.6486271619796753,0.4572645425796509,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7786268591880798,0.4431382715702057,0.4267597794532776,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6316301822662354,0.2316269725561142,1.0800471305847168,284.9078063964844,284.95001220703125,302.04998779296875,292.734375,298.442138671875,297.1491394042969,284.9081420898437,1.0,0.7068374752998352,0.3557081222534179,0.3557081222534179,1.0,1.0,-3.474554538726806,0.9156829118728638,2.5588717460632324,0.1326140463352203,0.8327054977416992,0.8327054977416992,0.0,297.6317443847656,303.0,58919.85546875,0.0,4157.74365234375,1.0,278.8590087890625,282.94293212890625,295.7577209472656,299.58404541015625,293.1499938964844,293.1499938964844,279.1499938964844,38713.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370383024215698,1.0,0.0,0.0,3.448106050491333,3.448128461837769,7.933311394481279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.22900390625,0.0,1339.1209716796875,1895.4371337890625,0.0,3745.480712890625,0.8628091216087341,1.0,0.0,3.0,1.0,0.0
18202920,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7307605743408203,0.3621571362018585,0.3330966830253601,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8685348629951477,0.6234591007232666,0.5960396528244019,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8797399997711182,0.6486271619796753,0.4572645425796509,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7786268591880798,0.4431382715702057,0.4267597794532776,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6316301822662354,0.2316269725561142,1.0800471305847168,284.9078063964844,284.95001220703125,302.04998779296875,292.734375,298.442138671875,297.1491394042969,284.9081420898437,1.0,0.7068374752998352,0.3557081222534179,0.3557081222534179,1.0,1.0,-3.474554538726806,0.9156829118728638,2.5588717460632324,0.1326140463352203,0.8327054977416992,0.8327054977416992,0.0,297.6317443847656,303.0,58919.85546875,0.0,4157.74365234375,1.0,278.8590087890625,282.94293212890625,295.7577209472656,299.58404541015625,293.1499938964844,293.1499938964844,279.1499938964844,38713.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370383024215698,1.0,0.0,0.0,3.448106050491333,3.448128461837769,7.933311394481279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.22900390625,0.0,1339.1209716796875,1895.4371337890625,0.0,3745.480712890625,0.8628091216087341,1.0,0.0,3.0,1.0,0.0
18202980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7290791869163513,0.3618505299091339,0.3327384293079376,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8660953044891357,0.6222997307777405,0.5948386192321777,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8781901597976685,0.6495819091796875,0.4578193128108978,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7768479585647583,0.4430538117885589,0.4266200065612793,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6303948163986206,0.231658473610878,1.0802050828933716,284.9928894042969,284.95001220703125,302.04998779296875,292.7052917480469,298.4419250488281,297.1504821777344,284.9921264648437,1.0,0.7080652713775635,0.3554529845714569,0.3554529845714569,1.0,1.0,-3.473360538482666,0.91452157497406,2.5588390827178955,0.1316285729408264,0.9099037051200868,0.9099037051200868,0.0,300.391357421875,306.0,58238.5625,0.0,4171.0419921875,1.0,279.14080810546875,283.05133056640625,295.686279296875,299.3997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296990633010864,1.0,0.0,0.0,3.560365438461304,3.560388326644897,8.458287652501895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.427734375,0.0,1418.2254638671875,1895.4371337890625,0.0,3678.3828125,0.8834666609764099,1.0,0.0,3.0,1.0,0.0
18203040,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7290791869163513,0.3618505299091339,0.3327384293079376,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8660953044891357,0.6222997307777405,0.5948386192321777,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8781901597976685,0.6495819091796875,0.4578193128108978,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7768479585647583,0.4430538117885589,0.4266200065612793,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6303948163986206,0.231658473610878,1.0802050828933716,284.9928894042969,284.95001220703125,302.04998779296875,292.7052917480469,298.4419250488281,297.1504821777344,284.9921264648437,1.0,0.7080652713775635,0.3554529845714569,0.3554529845714569,1.0,1.0,-3.473360538482666,0.91452157497406,2.5588390827178955,0.1316285729408264,0.9099037051200868,0.9099037051200868,0.0,300.391357421875,306.0,58238.5625,0.0,4171.0419921875,1.0,279.14080810546875,283.05133056640625,295.686279296875,299.3997802734375,293.1499938964844,293.1499938964844,278.8500061035156,33603.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296990633010864,1.0,0.0,0.0,3.560365438461304,3.560388326644897,8.458287652501895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.427734375,0.0,1418.2254638671875,1895.4371337890625,0.0,3678.3828125,0.8834666609764099,1.0,0.0,3.0,1.0,0.0
18203100,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7281804084777832,0.3613142669200897,0.3325350880622864,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8648187518119812,0.6213025450706482,0.5942212343215942,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8773325681686401,0.6495215892791748,0.4580535292625427,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7759116291999817,0.4427166581153869,0.4265503585338592,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6297634243965149,0.2315324246883392,1.0804064273834229,284.8783264160156,284.95001220703125,302.04998779296875,292.6905212402344,298.4400939941406,297.1488647460937,284.8782043457031,1.0,0.7087156772613525,0.3553254008293152,0.3553254008293152,1.0,1.0,-3.4728200435638428,0.9139533042907716,2.558866739273072,0.1312539130449295,0.8282859921455383,0.8282859921455383,0.0,301.8791809082031,306.0,58940.52734375,0.0,4178.46240234375,1.0,278.90045166015625,282.9169006347656,295.7248229980469,299.59051513671875,293.1499938964844,293.1499938964844,278.8500061035156,38444.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936007022857666,1.0,0.0,0.0,3.509211301803589,3.5092344284057617,8.216982791964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5283203125,0.0,1399.683837890625,1895.4371337890625,0.0,3736.07568359375,0.8733718395233154,1.0,0.0,3.0,1.0,0.0
18203160,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7268781661987305,0.3607003688812256,0.3320367634296417,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8631163835525513,0.6202069520950317,0.5932520627975464,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8759981989860535,0.6493369340896606,0.4579667448997497,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7745773792266846,0.4422884583473205,0.4262186884880066,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6288285255432129,0.2313367575407028,1.079919934272766,284.90850830078125,284.95001220703125,302.04998779296875,292.6756591796875,298.4375915527344,297.1464233398437,284.90924072265625,1.0,0.7092435359954834,0.3552128076553345,0.3552128076553345,1.0,1.0,-3.469967842102051,0.9127039909362792,2.5572638511657715,0.1306598037481308,0.8298738598823547,0.8298738598823547,0.0,303.67828369140625,309.0,58694.01953125,0.0,4181.7470703125,1.0,278.85888671875,282.9481811523437,295.6993103027344,299.5116577148437,293.1499938964844,293.1499938964844,279.1499938964844,38834.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380981922149658,1.0,0.0,0.0,3.429980516433716,3.430002927780152,7.850125598451996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.56640625,0.0,1321.8175048828125,1895.4371337890625,0.0,3755.137939453125,0.8589316010475159,1.0,0.0,3.0,1.0,0.0
18203220,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7252199053764343,0.3603726327419281,0.3316600620746612,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8607468605041504,0.6190248131752014,0.5920308232307434,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8744362592697144,0.6501397490501404,0.458413690328598,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7728375792503357,0.4421708285808563,0.426048219203949,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6276341080665588,0.2313735485076904,1.080104112625122,284.9920654296875,284.95001220703125,302.04998779296875,292.645751953125,298.4375305175781,297.1478576660156,284.9913024902344,1.0,0.7104475498199463,0.354987621307373,0.354987621307373,1.0,1.0,-3.4685921669006348,0.9115800261497498,2.55701231956482,0.1297318190336227,0.9059619903564452,0.9059619903564452,0.0,306.4407958984375,312.0,58031.25390625,0.0,4194.5634765625,1.0,279.14068603515625,283.05438232421875,295.6265869140625,299.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33607.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307133555412292,1.0,0.0,0.0,3.544753313064575,3.54477596282959,8.384271836803237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0751953125,0.0,1401.8165283203125,1895.4371337890625,0.0,3687.67822265625,0.8799689412117004,1.0,0.0,3.0,1.0,0.0
18203280,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7252199053764343,0.3603726327419281,0.3316600620746612,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8607468605041504,0.6190248131752014,0.5920308232307434,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8744362592697144,0.6501397490501404,0.458413690328598,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7728375792503357,0.4421708285808563,0.426048219203949,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6276341080665588,0.2313735485076904,1.080104112625122,284.9920654296875,284.95001220703125,302.04998779296875,292.645751953125,298.4375305175781,297.1478576660156,284.9913024902344,1.0,0.7104475498199463,0.354987621307373,0.354987621307373,1.0,1.0,-3.4685921669006348,0.9115800261497498,2.55701231956482,0.1297318190336227,0.9059619903564452,0.9059619903564452,0.0,306.4407958984375,312.0,58031.25390625,0.0,4194.5634765625,1.0,279.14068603515625,283.05438232421875,295.6265869140625,299.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33607.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307133555412292,1.0,0.0,0.0,3.544753313064575,3.54477596282959,8.384271836803237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.0751953125,0.0,1401.8165283203125,1895.4371337890625,0.0,3687.67822265625,0.8799689412117004,1.0,0.0,3.0,1.0,0.0
18203340,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.723046064376831,0.3592131733894348,0.3309420049190521,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8578609228134155,0.6169276237487793,0.5904277563095093,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8722565770149231,0.6497606635093689,0.45846027135849,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7706238627433777,0.4413809776306152,0.4256170094013214,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6261149048805237,0.2310598343610763,1.0798404216766355,284.9091186523437,284.95001220703125,302.04998779296875,292.6158752441406,298.43341064453125,297.1439819335937,284.9093322753906,1.0,0.711602509021759,0.3547624349594116,0.3547624349594116,1.0,1.0,-3.465028047561645,0.9097604751586914,2.555267572402954,0.1287711262702942,0.8270474076271057,0.8270474076271057,0.0,309.7261657714844,315.0,58490.05859375,0.0,4204.77197265625,1.0,278.8592834472656,282.9522705078125,295.638916015625,299.4373474121094,293.1499938964844,293.1499938964844,279.1499938964844,38693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390521049499512,1.0,0.0,0.0,3.4155194759368896,3.415541887283325,7.784071840433171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.91796875,0.0,1306.467529296875,1895.4371337890625,0.0,3763.822265625,0.8556100130081177,1.0,0.0,3.0,1.0,0.0
18203400,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.723046064376831,0.3592131733894348,0.3309420049190521,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8578609228134155,0.6169276237487793,0.5904277563095093,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8722565770149231,0.6497606635093689,0.45846027135849,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7706238627433777,0.4413809776306152,0.4256170094013214,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6261149048805237,0.2310598343610763,1.0798404216766355,284.9091186523437,284.95001220703125,302.04998779296875,292.6158752441406,298.43341064453125,297.1439819335937,284.9093322753906,1.0,0.711602509021759,0.3547624349594116,0.3547624349594116,1.0,1.0,-3.465028047561645,0.9097604751586914,2.555267572402954,0.1287711262702942,0.8270474076271057,0.8270474076271057,0.0,309.7261657714844,315.0,58490.05859375,0.0,4204.77197265625,1.0,278.8592834472656,282.9522705078125,295.638916015625,299.4373474121094,293.1499938964844,293.1499938964844,279.1499938964844,38693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390521049499512,1.0,0.0,0.0,3.4155194759368896,3.415541887283325,7.784071840433171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.91796875,0.0,1306.467529296875,1895.4371337890625,0.0,3763.822265625,0.8556100130081177,1.0,0.0,3.0,1.0,0.0
18203460,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7214093804359436,0.3588661849498749,0.3305555880069732,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8555740118026733,0.6157287359237671,0.5892020463943481,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8707119226455688,0.6504555940628052,0.4588340520858764,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7689340710639954,0.4412334859371185,0.4254244863986969,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6249589920043945,0.2310970723628997,1.0800468921661377,284.9913024902344,284.95001220703125,302.04998779296875,292.5862731933594,298.4337158203125,297.1457214355469,284.99053955078125,1.0,0.7127875685691833,0.3545746803283691,0.3545746803283691,1.0,1.0,-3.463547945022583,0.9087175726890564,2.554830312728882,0.1279222071170807,0.9019242525100708,0.9019242525100708,0.0,312.48272705078125,318.0,57815.78125,0.0,4217.25146484375,1.0,279.1405334472656,283.05767822265625,295.5666809082031,299.25262451171875,293.1499938964844,293.1499938964844,279.45001220703125,33615.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316054582595824,1.0,0.0,0.0,3.528465747833252,3.5284881591796875,8.307400207741011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.4208984375,0.0,1384.8665771484375,1895.4371337890625,0.0,3695.848388671875,0.8763251304626465,1.0,0.0,3.0,1.0,0.0
