time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7214093804359436,0.3588661849498749,0.3305555880069732,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8555740118026733,0.6157287359237671,0.5892020463943481,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8707119226455688,0.6504555940628052,0.4588340520858764,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7689340710639954,0.4412334859371185,0.4254244863986969,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6249589920043945,0.2310970723628997,1.0800468921661377,284.9913024902344,284.95001220703125,302.04998779296875,292.5862731933594,298.4337158203125,297.1457214355469,284.99053955078125,1.0,0.7127875685691833,0.3545746803283691,0.3545746803283691,1.0,1.0,-3.463547945022583,0.9087175726890564,2.554830312728882,0.1279222071170807,0.9019242525100708,0.9019242525100708,0.0,312.48272705078125,318.0,57815.78125,0.0,4217.25146484375,1.0,279.1405334472656,283.05767822265625,295.5666809082031,299.25262451171875,293.1499938964844,293.1499938964844,279.45001220703125,33615.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316054582595824,1.0,0.0,0.0,3.528465747833252,3.5284881591796875,8.307400207741011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.4208984375,0.0,1384.8665771484375,1895.4371337890625,0.0,3695.848388671875,0.8763251304626465,1.0,0.0,3.0,1.0,0.0
18203580,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7201989889144897,0.3587463796138763,0.3305153250694275,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8537482023239136,0.6148237586021423,0.5884119868278503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8696526288986206,0.6514436602592468,0.4595660865306854,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7676876187324524,0.4413405358791351,0.4255847930908203,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6241850852966309,0.2313404977321624,1.0814276933670044,285.0467529296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4356689453125,297.1493530273437,285.0443725585937,1.0,0.7142345905303955,0.3543869256973266,0.3543869256973266,1.0,1.0,-3.465281248092652,0.9086853861808776,2.556595802307129,0.1274188011884689,1.0,1.0,0.0,315.014404296875,321.0,57398.4609375,0.0,4236.7373046875,1.0,279.4413146972656,283.1323547363281,295.5433654785156,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,31241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262510538101196,1.0,0.0,0.0,3.720682859420776,3.720706701278688,9.23716243050876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9697265625,0.0,1576.9461669921875,1895.4371337890625,0.0,3646.731201171875,0.9176857471466064,1.0,0.0,3.0,1.0,0.0
18203640,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7201989889144897,0.3587463796138763,0.3305153250694275,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8537482023239136,0.6148237586021423,0.5884119868278503,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8696526288986206,0.6514436602592468,0.4595660865306854,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7676876187324524,0.4413405358791351,0.4255847930908203,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6241850852966309,0.2313404977321624,1.0814276933670044,285.0467529296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4356689453125,297.1493530273437,285.0443725585937,1.0,0.7142345905303955,0.3543869256973266,0.3543869256973266,1.0,1.0,-3.465281248092652,0.9086853861808776,2.556595802307129,0.1274188011884689,1.0,1.0,0.0,315.014404296875,321.0,57398.4609375,0.0,4236.7373046875,1.0,279.4413146972656,283.1323547363281,295.5433654785156,299.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,31241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262510538101196,1.0,0.0,0.0,3.720682859420776,3.720706701278688,9.23716243050876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9697265625,0.0,1576.9461669921875,1895.4371337890625,0.0,3646.731201171875,0.9176857471466064,1.0,0.0,3.0,1.0,0.0
18203700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.719286322593689,0.3581266701221466,0.3303035497665405,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8525288105010986,0.6137533783912659,0.5878039002418518,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8687617182731628,0.6511375308036804,0.4597102701663971,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7667838335037231,0.4409409761428833,0.4255198538303375,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.623600423336029,0.2312213033437729,1.0818560123443604,284.89422607421875,284.95001220703125,302.04998779296875,292.54302978515625,298.4340209960937,297.1477355957031,284.889404296875,1.0,0.7149425745010376,0.354293018579483,0.354293018579483,1.0,1.0,-3.464914321899414,0.908276915550232,2.556637525558472,0.1271570175886154,0.909138798713684,0.909138798713684,0.0,316.6026306152344,321.0,58498.10546875,0.0,4245.17138671875,1.0,279.1960144042969,282.9513244628906,295.5916748046875,299.41412353515625,293.1499938964844,293.1499938964844,279.1499938964844,34973.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345175623893738,1.0,0.0,0.0,3.7347798347473145,3.734804391860962,9.307291293225716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6201171875,0.0,1621.693115234375,1895.4371337890625,0.0,3722.478515625,0.9217321276664734,1.0,0.0,3.0,1.0,0.0
18203760,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7177819609642029,0.3572551608085632,0.3296581208705902,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8507286906242371,0.6123884320259094,0.5866795778274536,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8672016859054565,0.6504506468772888,0.4593659341335296,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7653276920318604,0.4402910768985748,0.4250618517398834,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.622572660446167,0.2309259474277496,1.0812079906463623,284.88848876953125,284.95001220703125,302.04998779296875,292.529052734375,298.4303283691406,297.1438293457031,284.8895263671875,1.0,0.7154519557952881,0.354177176952362,0.354177176952362,1.0,1.0,-3.461045742034912,0.9067076444625854,2.554338216781616,0.1264721453189849,0.8838825225830078,0.8838825225830078,0.0,318.6409912109375,324.0,58318.8046875,0.0,4247.150390625,1.0,279.15704345703125,282.9503479003906,295.5696716308594,299.3533020019531,293.1499938964844,293.1499938964844,279.45001220703125,37615.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384952187538148,1.0,0.0,0.0,3.6731207370758057,3.673145294189453,9.002511660582968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.10498046875,0.0,1571.2083740234375,1895.4371337890625,0.0,3758.753173828125,0.9113216996192932,1.0,0.0,3.0,1.0,0.0
18203820,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7157725691795349,0.356708824634552,0.3290007710456848,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8481797575950623,0.6109723448753357,0.5851456522941589,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8652174472808838,0.6506236791610718,0.4592929184436798,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7633520364761353,0.4399376213550567,0.4246075749397278,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6211640238761902,0.2308390140533447,1.0807498693466189,284.9958801269531,284.95001220703125,302.04998779296875,292.50201416015625,298.4289855957031,297.1437683105469,284.9949645996094,1.0,0.7165018916130066,0.3539454638957977,0.3539454638957977,1.0,1.0,-3.457214593887329,0.904799222946167,2.552415370941162,0.1252030432224273,0.971991777420044,0.971991777420044,0.0,321.7030029296875,312.0,57461.4140625,0.0,4255.2802734375,1.0,279.4425048828125,283.0825500488281,295.488037109375,299.1525573730469,293.1499938964844,293.1499938964844,279.1499938964844,33535.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320437908172609,1.0,0.0,0.0,3.77410101890564,3.774125814437866,9.504304330221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.9169921875,0.0,1656.60595703125,1895.4371337890625,0.0,3699.8603515625,0.931495189666748,1.0,0.0,3.0,1.0,0.0
18203880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7157725691795349,0.356708824634552,0.3290007710456848,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8481797575950623,0.6109723448753357,0.5851456522941589,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8652174472808838,0.6506236791610718,0.4592929184436798,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7633520364761353,0.4399376213550567,0.4246075749397278,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6211640238761902,0.2308390140533447,1.0807498693466189,284.9958801269531,284.95001220703125,302.04998779296875,292.50201416015625,298.4289855957031,297.1437683105469,284.9949645996094,1.0,0.7165018916130066,0.3539454638957977,0.3539454638957977,1.0,1.0,-3.457214593887329,0.904799222946167,2.552415370941162,0.1252030432224273,0.971991777420044,0.971991777420044,0.0,321.7030029296875,312.0,57461.4140625,0.0,4255.2802734375,1.0,279.4425048828125,283.0825500488281,295.488037109375,299.1525573730469,293.1499938964844,293.1499938964844,279.1499938964844,33535.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320437908172609,1.0,0.0,0.0,3.77410101890564,3.774125814437866,9.504304330221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.9169921875,0.0,1656.60595703125,1895.4371337890625,0.0,3699.8603515625,0.931495189666748,1.0,0.0,3.0,1.0,0.0
18203940,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7166492938995361,0.3553818464279175,0.327912300825119,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.849179744720459,0.6086881756782532,0.5831418037414551,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8669302463531494,0.6496194005012512,0.4587566256523132,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7646430134773254,0.4389537870883941,0.4237547814846039,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6222174167633057,0.2304285764694214,1.0788404941558838,284.88427734375,284.95001220703125,302.04998779296875,292.47637939453125,298.4242248535156,297.1394958496094,284.8859558105469,1.0,0.7134190201759338,0.3537137508392334,0.3537137508392334,1.0,1.0,-3.4495410919189453,0.9016736745834352,2.5478675365448,0.1238463670015335,0.8649917244911194,0.8649917244911194,0.0,317.92120361328125,300.0,58000.83203125,0.0,4213.0556640625,1.0,279.1566162109375,282.95269775390625,295.5028381347656,299.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,39334.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410516619682312,1.0,0.0,0.0,3.649233341217041,3.649257898330689,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.8486328125,0.0,1557.262451171875,1895.4371337890625,0.0,3782.003173828125,0.9075497984886168,1.0,0.0,3.0,1.0,0.0
18204000,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7166492938995361,0.3553818464279175,0.327912300825119,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.849179744720459,0.6086881756782532,0.5831418037414551,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8669302463531494,0.6496194005012512,0.4587566256523132,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7646430134773254,0.4389537870883941,0.4237547814846039,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6222174167633057,0.2304285764694214,1.0788404941558838,284.88427734375,284.95001220703125,302.04998779296875,292.47637939453125,298.4242248535156,297.1394958496094,284.8859558105469,1.0,0.7134190201759338,0.3537137508392334,0.3537137508392334,1.0,1.0,-3.4495410919189453,0.9016736745834352,2.5478675365448,0.1238463670015335,0.8649917244911194,0.8649917244911194,0.0,317.92120361328125,300.0,58000.83203125,0.0,4213.0556640625,1.0,279.1566162109375,282.95269775390625,295.5028381347656,299.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,39334.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410516619682312,1.0,0.0,0.0,3.649233341217041,3.649257898330689,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.8486328125,0.0,1557.262451171875,1895.4371337890625,0.0,3782.003173828125,0.9075497984886168,1.0,0.0,3.0,1.0,0.0
18204060,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.719954252243042,0.3551205992698669,0.3270987272262573,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8530271053314209,0.6075528264045715,0.5814418196678162,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8716985583305359,0.6499972939491272,0.4585003852844238,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7685540318489075,0.4388200938701629,0.4230619668960571,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6251989006996155,0.2305123955011367,1.0769494771957395,284.9958190917969,284.95001220703125,302.04998779296875,292.45245361328125,298.42498779296875,297.14178466796875,284.9950866699219,1.0,0.7085608839988708,0.3536185920238495,0.3536185920238495,1.0,1.0,-3.443092107772827,0.8993541598320007,2.5437378883361816,0.1227297410368919,0.955056130886078,0.955056130886078,0.0,309.620361328125,288.0,57090.58984375,0.0,4147.609375,1.0,279.4422912597656,283.0896301269531,295.4283447265625,299.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324426651000975,1.0,0.0,0.0,3.741870403289795,3.7418949604034415,9.342665521216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9560546875,0.0,1621.9466552734375,1895.4371337890625,0.0,3703.51025390625,0.9245718717575072,1.0,0.0,3.0,1.0,0.0
18204120,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.719954252243042,0.3551205992698669,0.3270987272262573,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8530271053314209,0.6075528264045715,0.5814418196678162,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8716985583305359,0.6499972939491272,0.4585003852844238,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7685540318489075,0.4388200938701629,0.4230619668960571,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6251989006996155,0.2305123955011367,1.0769494771957395,284.9958190917969,284.95001220703125,302.04998779296875,292.45245361328125,298.42498779296875,297.14178466796875,284.9950866699219,1.0,0.7085608839988708,0.3536185920238495,0.3536185920238495,1.0,1.0,-3.443092107772827,0.8993541598320007,2.5437378883361816,0.1227297410368919,0.955056130886078,0.955056130886078,0.0,309.620361328125,288.0,57090.58984375,0.0,4147.609375,1.0,279.4422912597656,283.0896301269531,295.4283447265625,299.06744384765625,293.1499938964844,293.1499938964844,279.1499938964844,33933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324426651000975,1.0,0.0,0.0,3.741870403289795,3.7418949604034415,9.342665521216986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.9560546875,0.0,1621.9466552734375,1895.4371337890625,0.0,3703.51025390625,0.9245718717575072,1.0,0.0,3.0,1.0,0.0
18204180,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7238449454307556,0.3540365397930145,0.326005071401596,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8577936291694641,0.6055032014846802,0.5794209241867065,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8773975372314453,0.6491777300834656,0.4579112827777862,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7733386158943176,0.4380395114421844,0.4221625030040741,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6288429498672485,0.2303027808666229,1.074795126914978,284.8930969238281,284.95001220703125,302.04998779296875,292.4305419921875,298.4226989746094,297.1401062011719,284.8943786621094,1.0,0.702763557434082,0.3535234630107879,0.3535234630107879,1.0,1.0,-3.4349734783172607,0.8965142369270325,2.538459062576294,0.1216848045587539,0.8572685122489929,0.8572685122489929,0.0,299.8904724121094,276.0,57586.7265625,0.0,4069.749267578125,1.0,279.1573486328125,282.9689025878906,295.4511413574219,299.1878967285156,293.1499938964844,293.1499938964844,279.45001220703125,39315.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403609037399292,1.0,0.0,0.0,3.6089718341827393,3.608996152877808,8.690810773259727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.767578125,0.0,1512.528076171875,1895.4371337890625,0.0,3775.725830078125,0.8987281322479248,1.0,0.0,3.0,1.0,0.0
18204240,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7238449454307556,0.3540365397930145,0.326005071401596,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8577936291694641,0.6055032014846802,0.5794209241867065,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8773975372314453,0.6491777300834656,0.4579112827777862,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7733386158943176,0.4380395114421844,0.4221625030040741,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6288429498672485,0.2303027808666229,1.074795126914978,284.8930969238281,284.95001220703125,302.04998779296875,292.4305419921875,298.4226989746094,297.1401062011719,284.8943786621094,1.0,0.702763557434082,0.3535234630107879,0.3535234630107879,1.0,1.0,-3.4349734783172607,0.8965142369270325,2.538459062576294,0.1216848045587539,0.8572685122489929,0.8572685122489929,0.0,299.8904724121094,276.0,57586.7265625,0.0,4069.749267578125,1.0,279.1573486328125,282.9689025878906,295.4511413574219,299.1878967285156,293.1499938964844,293.1499938964844,279.45001220703125,39315.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403609037399292,1.0,0.0,0.0,3.6089718341827393,3.608996152877808,8.690810773259727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.767578125,0.0,1512.528076171875,1895.4371337890625,0.0,3775.725830078125,0.8987281322479248,1.0,0.0,3.0,1.0,0.0
18204300,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7260881066322327,0.3538954257965088,0.3254545927047729,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8605930805206299,0.6049121022224426,0.578398585319519,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8806862831115723,0.6493051648139954,0.4576063752174377,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7761039137840271,0.4379579722881317,0.4216850101947784,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6309162378311157,0.2303621172904968,1.0735609531402588,285.008544921875,284.95001220703125,302.04998779296875,292.42041015625,298.4230041503906,297.1412658691406,285.00982666015625,1.0,0.6996106505393982,0.3534758985042572,0.3534758985042572,1.0,1.0,-3.4306490421295166,0.8950175046920776,2.5356316566467285,0.121007390320301,0.9350265860557556,0.9350265860557556,0.0,294.5421447753906,276.0,56696.93359375,0.0,4027.462890625,1.0,279.40057373046875,283.10748291015625,295.3857727050781,298.9629821777344,293.1499938964844,293.1499938964844,279.45001220703125,34581.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339159727096558,1.0,0.0,0.0,3.649266481399536,3.6492903232574463,8.885962188287522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.5419921875,0.0,1521.7413330078125,1895.4371337890625,0.0,3716.982177734375,0.9057658314704896,1.0,0.0,3.0,1.0,0.0
18204360,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7289476990699768,0.3539049923419952,0.3252269029617309,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8641097545623779,0.6044918894767761,0.5777525305747986,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8847570419311523,0.6496244668960571,0.4576432108879089,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7795352339744568,0.4380241632461548,0.4214905798435211,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6334963440895081,0.2305373400449752,1.0731101036071775,284.9991455078125,284.95001220703125,302.04998779296875,292.4108581542969,298.424560546875,297.1437072753906,284.9979553222656,1.0,0.6964982748031616,0.3534503281116485,0.3534503281116485,1.0,1.0,-3.428863525390625,0.8943789601325989,2.534484624862671,0.1206636130809784,0.9472910761833192,0.9472910761833192,0.0,288.6805114746094,264.0,56727.8046875,0.0,3988.645751953125,1.0,279.4429626464844,283.0992431640625,295.3836975097656,298.9976501464844,293.1499938964844,293.1499938964844,279.1499938964844,33729.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313299655914308,1.0,0.0,0.0,3.709721803665161,3.7097458839416495,9.182817848341074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.20703125,0.0,1583.3663330078125,1895.4371337890625,0.0,3693.325927734375,0.9169448614120485,1.0,0.0,3.0,1.0,0.0
18204420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7341211438179016,0.3529037535190582,0.3241623938083648,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8707083463668823,0.6025230288505554,0.5757588744163513,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8923325538635254,0.6488243937492371,0.4570326805114746,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7859887480735779,0.4373162090778351,0.420611172914505,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6384095549583435,0.2304342538118362,1.071204662322998,284.897216796875,284.95001220703125,302.04998779296875,292.3937683105469,298.4232482910156,297.14306640625,284.8984069824219,1.0,0.6899574398994446,0.3533992171287536,0.3533992171287536,1.0,1.0,-3.4211106300354004,0.8917892575263977,2.5293214321136475,0.1197799071669578,0.8526748418807983,0.8526748418807983,0.0,277.4981384277344,252.0,57236.5390625,0.0,3903.87841796875,1.0,279.1575927734375,282.9794921875,295.4137268066406,299.1263732910156,293.1499938964844,293.1499938964844,279.45001220703125,39192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391889572143556,1.0,0.0,0.0,3.577600240707397,3.577624082565308,8.540374665244599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.169921875,0.0,1477.5169677734375,1895.4371337890625,0.0,3765.067626953125,0.891694188117981,1.0,0.0,3.0,1.0,0.0
18204480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7341211438179016,0.3529037535190582,0.3241623938083648,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8707083463668823,0.6025230288505554,0.5757588744163513,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8923325538635254,0.6488243937492371,0.4570326805114746,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7859887480735779,0.4373162090778351,0.420611172914505,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6384095549583435,0.2304342538118362,1.071204662322998,284.897216796875,284.95001220703125,302.04998779296875,292.3937683105469,298.4232482910156,297.14306640625,284.8984069824219,1.0,0.6899574398994446,0.3533992171287536,0.3533992171287536,1.0,1.0,-3.4211106300354004,0.8917892575263977,2.5293214321136475,0.1197799071669578,0.8526748418807983,0.8526748418807983,0.0,277.4981384277344,252.0,57236.5390625,0.0,3903.87841796875,1.0,279.1575927734375,282.9794921875,295.4137268066406,299.1263732910156,293.1499938964844,293.1499938964844,279.45001220703125,39192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391889572143556,1.0,0.0,0.0,3.577600240707397,3.577624082565308,8.540374665244599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.169921875,0.0,1477.5169677734375,1895.4371337890625,0.0,3765.067626953125,0.891694188117981,1.0,0.0,3.0,1.0,0.0
18204540,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7404138445854187,0.3528106212615967,0.3234083652496338,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8786828517913818,0.601547360420227,0.5741143226623535,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9013286232948304,0.6492456793785095,0.4567423462867737,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7936491966247559,0.4373346865177154,0.41995769739151,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6442787051200867,0.2307378202676773,1.069747805595398,284.9994201660156,284.95001220703125,302.04998779296875,292.3795166015625,298.4254150390625,297.1468811035156,284.99859619140625,1.0,0.6832775473594666,0.3533480763435364,0.3533480763435364,1.0,1.0,-3.4153292179107666,0.8898285031318665,2.525500535964966,0.1188662722706794,0.9413639307022096,0.9413639307022096,0.0,265.5714416503906,240.0,56423.87890625,0.0,3820.00439453125,1.0,279.4418029785156,283.1055908203125,295.35272216796875,298.9451599121094,293.1499938964844,293.1499938964844,279.1499938964844,33688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301193952560424,1.0,0.0,0.0,3.6817069053649902,3.681730747222901,9.044649118550296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.912109375,0.0,1551.2847900390625,1895.4371337890625,0.0,3682.23583984375,0.9108647704124452,1.0,0.0,3.0,1.0,0.0
18204600,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7404138445854187,0.3528106212615967,0.3234083652496338,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8786828517913818,0.601547360420227,0.5741143226623535,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9013286232948304,0.6492456793785095,0.4567423462867737,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7936491966247559,0.4373346865177154,0.41995769739151,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6442787051200867,0.2307378202676773,1.069747805595398,284.9994201660156,284.95001220703125,302.04998779296875,292.3795166015625,298.4254150390625,297.1468811035156,284.99859619140625,1.0,0.6832775473594666,0.3533480763435364,0.3533480763435364,1.0,1.0,-3.4153292179107666,0.8898285031318665,2.525500535964966,0.1188662722706794,0.9413639307022096,0.9413639307022096,0.0,265.5714416503906,240.0,56423.87890625,0.0,3820.00439453125,1.0,279.4418029785156,283.1055908203125,295.35272216796875,298.9451599121094,293.1499938964844,293.1499938964844,279.1499938964844,33688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301193952560424,1.0,0.0,0.0,3.6817069053649902,3.681730747222901,9.044649118550296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.912109375,0.0,1551.2847900390625,1895.4371337890625,0.0,3682.23583984375,0.9108647704124452,1.0,0.0,3.0,1.0,0.0
18204660,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7467665076255798,0.3518494963645935,0.3223536312580108,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8867968320846558,0.5996195077896118,0.5721293091773987,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.910685658454895,0.6484261751174927,0.4560932219028473,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.801398754119873,0.4366569519042969,0.4190825819969177,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6503970623016357,0.2306880801916122,1.0680038928985596,284.8998413085937,284.95001220703125,302.04998779296875,292.368408203125,298.42437744140625,297.1465759277344,284.90069580078125,1.0,0.6764777302742004,0.3532965779304504,0.3532965779304504,1.0,1.0,-3.4077508449554443,0.8872919678688049,2.520458936691284,0.1179986074566841,0.8490667939186096,0.8490667939186096,0.0,254.0468139648437,228.0,56940.90234375,0.0,3734.364501953125,1.0,279.1581420898437,282.9875183105469,295.3875732421875,299.0794677734375,293.1499938964844,293.1499938964844,279.45001220703125,39048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378265738487244,1.0,0.0,0.0,3.5528175830841064,3.552841186523437,8.422462656199059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.818359375,0.0,1449.9127197265625,1895.4371337890625,0.0,3752.663818359375,0.8861973881721497,1.0,0.0,3.0,1.0,0.0
18204720,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7467665076255798,0.3518494963645935,0.3223536312580108,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8867968320846558,0.5996195077896118,0.5721293091773987,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.910685658454895,0.6484261751174927,0.4560932219028473,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.801398754119873,0.4366569519042969,0.4190825819969177,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6503970623016357,0.2306880801916122,1.0680038928985596,284.8998413085937,284.95001220703125,302.04998779296875,292.368408203125,298.42437744140625,297.1465759277344,284.90069580078125,1.0,0.6764777302742004,0.3532965779304504,0.3532965779304504,1.0,1.0,-3.4077508449554443,0.8872919678688049,2.520458936691284,0.1179986074566841,0.8490667939186096,0.8490667939186096,0.0,254.0468139648437,228.0,56940.90234375,0.0,3734.364501953125,1.0,279.1581420898437,282.9875183105469,295.3875732421875,299.0794677734375,293.1499938964844,293.1499938964844,279.45001220703125,39048.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378265738487244,1.0,0.0,0.0,3.5528175830841064,3.552841186523437,8.422462656199059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.818359375,0.0,1449.9127197265625,1895.4371337890625,0.0,3752.663818359375,0.8861973881721497,1.0,0.0,3.0,1.0,0.0
18204780,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7544955611228943,0.3517815768718719,0.3216234147548675,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8964418768882751,0.5986695885658264,0.5705108642578125,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9224704504013062,0.6488154530525208,0.4557836353778839,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8103485107421875,0.4366950988769531,0.4184471368789673,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6576894521713257,0.2310328185558319,1.0667192935943604,284.9990234375,284.95001220703125,302.04998779296875,292.3607177734375,298.42645263671875,297.1502990722656,284.9981994628906,1.0,0.6696233153343201,0.3532450497150421,0.3532450497150421,1.0,1.0,-3.402235746383667,0.8854125738143921,2.5168230533599854,0.1171248704195022,0.936067521572113,0.936067521572113,0.0,241.94171142578125,216.0,56159.37890625,0.0,3650.69091796875,1.0,279.441650390625,283.1102600097656,295.3330993652344,298.9068298339844,293.1499938964844,293.1499938964844,279.1499938964844,33624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286094307899476,1.0,0.0,0.0,3.6596198081970215,3.659643411636353,8.936453923524823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1220703125,0.0,1526.0733642578125,1895.4371337890625,0.0,3668.388671875,0.9058440327644348,1.0,0.0,3.0,1.0,0.0
18204840,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7544955611228943,0.3517815768718719,0.3216234147548675,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8964418768882751,0.5986695885658264,0.5705108642578125,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9224704504013062,0.6488154530525208,0.4557836353778839,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8103485107421875,0.4366950988769531,0.4184471368789673,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6576894521713257,0.2310328185558319,1.0667192935943604,284.9990234375,284.95001220703125,302.04998779296875,292.3607177734375,298.42645263671875,297.1502990722656,284.9981994628906,1.0,0.6696233153343201,0.3532450497150421,0.3532450497150421,1.0,1.0,-3.402235746383667,0.8854125738143921,2.5168230533599854,0.1171248704195022,0.936067521572113,0.936067521572113,0.0,241.94171142578125,216.0,56159.37890625,0.0,3650.69091796875,1.0,279.441650390625,283.1102600097656,295.3330993652344,298.9068298339844,293.1499938964844,293.1499938964844,279.1499938964844,33624.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286094307899476,1.0,0.0,0.0,3.6596198081970215,3.659643411636353,8.936453923524823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1220703125,0.0,1526.0733642578125,1895.4371337890625,0.0,3668.388671875,0.9058440327644348,1.0,0.0,3.0,1.0,0.0
18204900,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7586615085601807,0.3513817489147186,0.3212709426879883,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9015699028968812,0.5977970361709595,0.5697217583656311,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.928829312324524,0.6484830975532532,0.4556280374526977,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8148980736732483,0.436432808637619,0.4181616306304931,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6616610884666443,0.231075257062912,1.06630277633667,284.8754272460937,284.95001220703125,302.04998779296875,292.3582458496094,298.4264831542969,297.1507568359375,284.8739624023437,1.0,0.6662286520004272,0.3532193005084991,0.3532193005084991,1.0,1.0,-3.3998374938964844,0.8845797181129456,2.515257835388184,0.1168461665511131,0.8494551181793213,0.8494551181793213,0.0,235.9536895751953,216.0,56945.34375,0.0,3610.175537109375,1.0,279.19805908203125,282.9646911621094,295.3869323730469,299.11346435546875,293.1499938964844,293.1499938964844,279.1499938964844,38107.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345048069953918,1.0,0.0,0.0,3.617751121520996,3.617775201797485,8.733144909456314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.796875,0.0,1513.21630859375,1895.4371337890625,0.0,3722.362060546875,0.8972873687744141,1.0,0.0,3.0,1.0,0.0
18204960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.762427031993866,0.3508569896221161,0.3205963373184204,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9063328504562378,0.5967821478843689,0.5685575604438782,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.934629201889038,0.6479788422584534,0.4551182985305786,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8189795613288879,0.4360451400279999,0.4175926744937897,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.665340781211853,0.2310234308242797,1.0651371479034424,284.9008483886719,284.95001220703125,302.04998779296875,292.35675048828125,298.4256286621094,297.1501770019531,284.90216064453125,1.0,0.662689208984375,0.3532091379165649,0.3532091379165649,1.0,1.0,-3.3949286937713623,0.883004367351532,2.5119245052337646,0.1163448318839073,0.8452658653259277,0.8452658653259277,0.0,230.3226623535156,204.0,56671.30078125,0.0,3565.83154296875,1.0,279.1579895019531,282.9941101074219,295.37548828125,299.048828125,293.1499938964844,293.1499938964844,279.45001220703125,39125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361683130264282,1.0,0.0,0.0,3.5293304920196533,3.5293538570404053,8.311471901834011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.0966796875,0.0,1425.625,1895.4371337890625,0.0,3737.54736328125,0.8810450434684753,1.0,0.0,3.0,1.0,0.0
18205020,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7720810770988464,0.3508108258247375,0.319885104894638,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9189972281455994,0.5958571434020996,0.5669621229171753,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9486384391784668,0.6483367681503296,0.4547865390777588,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8288365602493286,0.4361016154289245,0.4169736504554748,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6744484901428223,0.2314010560512542,1.063996434211731,284.9986877441406,284.95001220703125,302.04998779296875,292.35675048828125,298.4277648925781,297.1536865234375,284.997802734375,1.0,0.655720055103302,0.3531888425350189,0.3531888425350189,1.0,1.0,-3.3896303176879883,0.8812865614891052,2.5083436965942383,0.1156122609972953,0.931644082069397,0.931644082069397,0.0,218.1793212890625,192.0,55934.18359375,0.0,3483.01953125,1.0,279.44146728515625,283.1142272949219,295.3280944824219,298.8854675292969,293.1499938964844,293.1499938964844,279.1499938964844,33572.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267252683639526,1.0,0.0,0.0,3.641012668609619,3.64103627204895,8.845811976243567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9677734375,0.0,1505.074951171875,1895.4371337890625,0.0,3651.0888671875,0.9015621542930604,1.0,0.0,3.0,1.0,0.0
18205080,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7720810770988464,0.3508108258247375,0.319885104894638,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9189972281455994,0.5958571434020996,0.5669621229171753,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9486384391784668,0.6483367681503296,0.4547865390777588,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8288365602493286,0.4361016154289245,0.4169736504554748,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6744484901428223,0.2314010560512542,1.063996434211731,284.9986877441406,284.95001220703125,302.04998779296875,292.35675048828125,298.4277648925781,297.1536865234375,284.997802734375,1.0,0.655720055103302,0.3531888425350189,0.3531888425350189,1.0,1.0,-3.3896303176879883,0.8812865614891052,2.5083436965942383,0.1156122609972953,0.931644082069397,0.931644082069397,0.0,218.1793212890625,192.0,55934.18359375,0.0,3483.01953125,1.0,279.44146728515625,283.1142272949219,295.3280944824219,298.8854675292969,293.1499938964844,293.1499938964844,279.1499938964844,33572.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267252683639526,1.0,0.0,0.0,3.641012668609619,3.64103627204895,8.845811976243567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9677734375,0.0,1505.074951171875,1895.4371337890625,0.0,3651.0888671875,0.9015621542930604,1.0,0.0,3.0,1.0,0.0
18205140,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7821046710014343,0.3499176502227783,0.3188765347003937,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9325773119926452,0.5940067172050476,0.565031886100769,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9621970653533936,0.6474804878234863,0.4540973305702209,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8390188813209534,0.4354766607284546,0.416134238243103,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6840354800224304,0.2314250916242599,1.0625436305999756,284.9028015136719,284.95001220703125,302.04998779296875,292.36102294921875,298.42706298828125,297.15362548828125,284.9035339355469,1.0,0.6486795544624329,0.3531685173511505,0.3531685173511505,1.0,1.0,-3.3825182914733887,0.8789880275726318,2.503530263900757,0.1149263530969619,0.842819094657898,0.842819094657898,0.0,206.54421997070312,180.0,56467.1328125,0.0,3399.17822265625,1.0,279.158447265625,282.9996643066406,295.3782958984375,299.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,38939.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340689778327942,1.0,0.0,0.0,3.5126821994781494,3.5127053260803223,8.233243988797767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.12890625,0.0,1406.8607177734375,1895.4371337890625,0.0,3718.38037109375,0.8772599101066589,1.0,0.0,3.0,1.0,0.0
18205200,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7821046710014343,0.3499176502227783,0.3188765347003937,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9325773119926452,0.5940067172050476,0.565031886100769,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9621970653533936,0.6474804878234863,0.4540973305702209,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8390188813209534,0.4354766607284546,0.416134238243103,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6840354800224304,0.2314250916242599,1.0625436305999756,284.9028015136719,284.95001220703125,302.04998779296875,292.36102294921875,298.42706298828125,297.15362548828125,284.9035339355469,1.0,0.6486795544624329,0.3531685173511505,0.3531685173511505,1.0,1.0,-3.3825182914733887,0.8789880275726318,2.503530263900757,0.1149263530969619,0.842819094657898,0.842819094657898,0.0,206.54421997070312,180.0,56467.1328125,0.0,3399.17822265625,1.0,279.158447265625,282.9996643066406,295.3782958984375,299.0359802246094,293.1499938964844,293.1499938964844,279.45001220703125,38939.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340689778327942,1.0,0.0,0.0,3.5126821994781494,3.5127053260803223,8.233243988797767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.12890625,0.0,1406.8607177734375,1895.4371337890625,0.0,3718.38037109375,0.8772599101066589,1.0,0.0,3.0,1.0,0.0
18205260,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7940292954444885,0.3497194349765777,0.3181042969226837,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9482303857803344,0.5929323434829712,0.5633770823478699,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9766353368759156,0.6476383209228516,0.4536868035793304,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8511099815368652,0.4353741109371185,0.4154450893402099,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6951390504837036,0.231645181775093,1.0610805749893188,284.99786376953125,284.95001220703125,302.0492858886719,292.3669738769531,298.4276123046875,297.1551513671875,284.99688720703125,1.0,0.6415553092956543,0.3531873226165771,0.3531873226165771,1.0,1.0,-3.376511812210083,0.8771582841873169,2.499353408813477,0.1143139451742172,0.9275006651878356,0.9275006651878356,0.0,194.5294952392578,168.0,55733.38671875,0.0,3316.03466796875,1.0,279.4413452148437,283.1173400878906,295.3383483886719,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33541.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246283769607544,1.0,0.0,0.0,3.624810218811035,3.624833583831787,8.767259487285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.359375,0.0,1487.0548095703125,1895.4371337890625,0.0,3631.80908203125,0.8978843688964844,1.0,0.0,3.0,1.0,0.0
18205320,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7940292954444885,0.3497194349765777,0.3181042969226837,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9482303857803344,0.5929323434829712,0.5633770823478699,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9766353368759156,0.6476383209228516,0.4536868035793304,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8511099815368652,0.4353741109371185,0.4154450893402099,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6951390504837036,0.231645181775093,1.0610805749893188,284.99786376953125,284.95001220703125,302.0492858886719,292.3669738769531,298.4276123046875,297.1551513671875,284.99688720703125,1.0,0.6415553092956543,0.3531873226165771,0.3531873226165771,1.0,1.0,-3.376511812210083,0.8771582841873169,2.499353408813477,0.1143139451742172,0.9275006651878356,0.9275006651878356,0.0,194.5294952392578,168.0,55733.38671875,0.0,3316.03466796875,1.0,279.4413452148437,283.1173400878906,295.3383483886719,298.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,33541.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246283769607544,1.0,0.0,0.0,3.624810218811035,3.624833583831787,8.767259487285628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.359375,0.0,1487.0548095703125,1895.4371337890625,0.0,3631.80908203125,0.8978843688964844,1.0,0.0,3.0,1.0,0.0
