time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8058234453201294,0.3484604060649872,0.3168252408504486,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9629629254341124,0.5907064080238342,0.5611581802368164,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9893733263015748,0.6463733911514282,0.4527576267719269,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8635411858558655,0.4343485832214355,0.4142965674400329,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7060956954956055,0.2312310487031936,1.0580381155014038,284.9017944335937,284.95001220703125,302.047119140625,292.3717956542969,298.4230041503906,297.15069580078125,284.90240478515625,1.0,0.6341608166694641,0.3532060980796814,0.3532060980796814,1.0,1.0,-3.366157531738281,0.8739534020423889,2.492204189300537,0.1135180220007896,0.8379727005958557,0.8379727005958557,0.0,183.27810668945312,171.0,56189.9921875,0.0,3227.732421875,1.0,279.1585998535156,283.0041809082031,295.389892578125,299.03192138671875,293.1499938964844,293.1499938964844,279.45001220703125,39042.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321624636650084,1.0,0.0,0.0,3.4915499687194824,3.491573095321656,8.134480822263868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.78857421875,0.0,1385.701904296875,1895.4371337890625,0.0,3700.9462890625,0.872665524482727,1.0,0.0,3.0,1.0,0.0
18205440,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8058234453201294,0.3484604060649872,0.3168252408504486,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9629629254341124,0.5907064080238342,0.5611581802368164,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9893733263015748,0.6463733911514282,0.4527576267719269,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8635411858558655,0.4343485832214355,0.4142965674400329,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7060956954956055,0.2312310487031936,1.0580381155014038,284.9017944335937,284.95001220703125,302.047119140625,292.3717956542969,298.4230041503906,297.15069580078125,284.90240478515625,1.0,0.6341608166694641,0.3532060980796814,0.3532060980796814,1.0,1.0,-3.366157531738281,0.8739534020423889,2.492204189300537,0.1135180220007896,0.8379727005958557,0.8379727005958557,0.0,183.27810668945312,171.0,56189.9921875,0.0,3227.732421875,1.0,279.1585998535156,283.0041809082031,295.389892578125,299.03192138671875,293.1499938964844,293.1499938964844,279.45001220703125,39042.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321624636650084,1.0,0.0,0.0,3.4915499687194824,3.491573095321656,8.134480822263868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.78857421875,0.0,1385.701904296875,1895.4371337890625,0.0,3700.9462890625,0.872665524482727,1.0,0.0,3.0,1.0,0.0
18205500,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8088930249214172,0.3481474220752716,0.3162475824356079,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9666340947151184,0.5899372100830078,0.5601052045822144,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9925642609596252,0.646202802658081,0.4523469805717468,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8669474124908447,0.4340623617172241,0.4137555360794067,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7089977264404297,0.2310927808284759,1.0565203428268433,285.0087585449219,284.95001220703125,302.04547119140625,292.373779296875,298.4210205078125,297.1490478515625,285.00958251953125,1.0,0.6321436166763306,0.3532154858112335,0.3532154858112335,1.0,1.0,-3.361218214035034,0.8724324107170105,2.488785743713379,0.1129928156733512,0.9112818837165833,0.9112818837165833,0.0,180.21697998046875,171.0,55375.49609375,0.0,3199.03857421875,1.0,279.3978576660156,283.1331787109375,295.33673095703125,298.8248596191406,293.1499938964844,293.1499938964844,279.45001220703125,34275.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254978895187378,1.0,0.0,0.0,3.5379464626312256,3.53796911239624,8.352101872333151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.33203125,0.0,1399.5355224609375,1895.4371337890625,0.0,3639.806884765625,0.880725085735321,1.0,0.0,3.0,1.0,0.0
18205560,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8110361099243164,0.3479184806346893,0.3159807026386261,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.969079315662384,0.5892706513404846,0.559411883354187,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9947637915611268,0.6461507678031921,0.4522648751735687,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8693411350250244,0.4338580965995788,0.4134906530380249,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7109876275062561,0.2310016751289367,1.055760145187378,284.99462890625,284.95001220703125,302.04351806640625,292.3755187988281,298.41973876953125,297.1480407714844,284.9933166503906,1.0,0.6308296322822571,0.3532529771327972,0.3532529771327972,1.0,1.0,-3.358729600906372,0.8717584013938904,2.486971139907837,0.1128432303667068,0.9195020794868468,0.9195020794868468,0.0,178.2289581298828,174.0,55419.65234375,0.0,3182.053955078125,1.0,279.4419860839844,283.1203308105469,295.3459167480469,298.871826171875,293.1499938964844,293.1499938964844,279.1499938964844,33555.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226593375205994,1.0,0.0,0.0,3.602378845214844,3.6024019718170166,8.659085892759322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.689453125,0.0,1462.7784423828125,1895.4371337890625,0.0,3613.679931640625,0.8926488161087036,1.0,0.0,3.0,1.0,0.0
18205620,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8105367422103882,0.3464187681674957,0.3148659169673919,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9684388041496276,0.5868080258369446,0.5573647618293762,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9947253465652466,0.6446258425712585,0.4514484405517578,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.869111955165863,0.4325638115406036,0.4124833643436432,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7107723951339722,0.230251744389534,1.053078532218933,284.9031677246094,284.95001220703125,302.0384826660156,292.3781433105469,298.4128723144531,297.1411437988281,284.9037475585937,1.0,0.6292886734008789,0.3533279299736023,0.3533279299736023,1.0,1.0,-3.349517345428467,0.8690782189369202,2.4804389476776123,0.1123369708657264,0.8326422572135925,0.8326422572135925,0.0,177.4851837158203,177.0,55840.6484375,0.0,3157.2021484375,1.0,279.1588439941406,283.012939453125,295.3955993652344,299.0165710449219,293.1499938964844,293.1499938964844,279.45001220703125,39077.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930085062980652,1.0,0.0,0.0,3.4623258113861084,3.462348699569702,7.998879709703033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.263671875,0.0,1356.064697265625,1895.4371337890625,0.0,3681.9208984375,0.8662769198417664,1.0,0.0,3.0,1.0,0.0
18205680,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8105367422103882,0.3464187681674957,0.3148659169673919,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9684388041496276,0.5868080258369446,0.5573647618293762,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9947253465652466,0.6446258425712585,0.4514484405517578,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.869111955165863,0.4325638115406036,0.4124833643436432,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7107723951339722,0.230251744389534,1.053078532218933,284.9031677246094,284.95001220703125,302.0384826660156,292.3781433105469,298.4128723144531,297.1411437988281,284.9037475585937,1.0,0.6292886734008789,0.3533279299736023,0.3533279299736023,1.0,1.0,-3.349517345428467,0.8690782189369202,2.4804389476776123,0.1123369708657264,0.8326422572135925,0.8326422572135925,0.0,177.4851837158203,177.0,55840.6484375,0.0,3157.2021484375,1.0,279.1588439941406,283.012939453125,295.3955993652344,299.0165710449219,293.1499938964844,293.1499938964844,279.45001220703125,39077.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930085062980652,1.0,0.0,0.0,3.4623258113861084,3.462348699569702,7.998879709703033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.263671875,0.0,1356.064697265625,1895.4371337890625,0.0,3681.9208984375,0.8662769198417664,1.0,0.0,3.0,1.0,0.0
18205740,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8085059523582458,0.3456370532512665,0.3140305578708648,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9658554792404176,0.5851423144340515,0.5556403398513794,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9932050108909608,0.6441406607627869,0.4509533643722534,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8671075701713562,0.4318236410617828,0.411674439907074,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7089737057685852,0.2297236770391464,1.0505225658416748,284.9928894042969,284.95001220703125,302.0320739746094,292.3796691894531,298.4076232910156,297.1366577148437,284.99200439453125,1.0,0.6287218928337097,0.3534029126167297,0.3534029126167297,1.0,1.0,-3.341789960861206,0.8668717741966248,2.4749181270599365,0.1118043586611747,0.9117950797080994,0.9117950797080994,0.0,178.17938232421875,180.0,55069.27734375,0.0,3143.9814453125,1.0,279.44091796875,283.1264343261719,295.3506774902344,298.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920598566532135,1.0,0.0,0.0,3.5721311569213867,3.5721540451049805,8.514282967553299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5673828125,0.0,1431.161865234375,1895.4371337890625,0.0,3594.681396484375,0.8861367106437683,1.0,0.0,3.0,1.0,0.0
18205800,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8085059523582458,0.3456370532512665,0.3140305578708648,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9658554792404176,0.5851423144340515,0.5556403398513794,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9932050108909608,0.6441406607627869,0.4509533643722534,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8671075701713562,0.4318236410617828,0.411674439907074,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7089737057685852,0.2297236770391464,1.0505225658416748,284.9928894042969,284.95001220703125,302.0320739746094,292.3796691894531,298.4076232910156,297.1366577148437,284.99200439453125,1.0,0.6287218928337097,0.3534029126167297,0.3534029126167297,1.0,1.0,-3.341789960861206,0.8668717741966248,2.4749181270599365,0.1118043586611747,0.9117950797080994,0.9117950797080994,0.0,178.17938232421875,180.0,55069.27734375,0.0,3143.9814453125,1.0,279.44091796875,283.1264343261719,295.3506774902344,298.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,33666.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920598566532135,1.0,0.0,0.0,3.5721311569213867,3.5721540451049805,8.514282967553299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5673828125,0.0,1431.161865234375,1895.4371337890625,0.0,3594.681396484375,0.8861367106437683,1.0,0.0,3.0,1.0,0.0
18205860,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8040344715118408,0.3439560234546661,0.3128447234630584,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9604526162147522,0.5825006365776062,0.5535221695899963,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9894171357154846,0.6424038410186768,0.4500596225261688,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8627187013626099,0.4303282499313354,0.4105781614780426,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7050724029541016,0.2287307977676391,1.0472362041473389,284.9041442871094,284.95001220703125,302.0242614746094,292.380126953125,298.3992614746094,297.12872314453125,284.904541015625,1.0,0.6285950541496277,0.353490948677063,0.353490948677063,1.0,1.0,-3.331479787826538,0.8638772368431091,2.467602491378784,0.11126659065485,0.8267110586166382,0.8267110586166382,0.0,180.4248962402344,183.0,55444.34765625,0.0,3133.90673828125,1.0,279.1590881347656,283.0221862792969,295.3971862792969,298.9947204589844,293.1499938964844,293.1499938964844,279.45001220703125,39106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279097318649292,1.0,0.0,0.0,3.42997145652771,3.429993867874145,7.850084102756227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.896484375,0.0,1323.717041015625,1895.4371337890625,0.0,3661.966552734375,0.8591834306716919,1.0,0.0,3.0,1.0,0.0
18205920,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8040344715118408,0.3439560234546661,0.3128447234630584,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9604526162147522,0.5825006365776062,0.5535221695899963,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9894171357154846,0.6424038410186768,0.4500596225261688,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8627187013626099,0.4303282499313354,0.4105781614780426,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7050724029541016,0.2287307977676391,1.0472362041473389,284.9041442871094,284.95001220703125,302.0242614746094,292.380126953125,298.3992614746094,297.12872314453125,284.904541015625,1.0,0.6285950541496277,0.353490948677063,0.353490948677063,1.0,1.0,-3.331479787826538,0.8638772368431091,2.467602491378784,0.11126659065485,0.8267110586166382,0.8267110586166382,0.0,180.4248962402344,183.0,55444.34765625,0.0,3133.90673828125,1.0,279.1590881347656,283.0221862792969,295.3971862792969,298.9947204589844,293.1499938964844,293.1499938964844,279.45001220703125,39106.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279097318649292,1.0,0.0,0.0,3.42997145652771,3.429993867874145,7.850084102756227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.896484375,0.0,1323.717041015625,1895.4371337890625,0.0,3661.966552734375,0.8591834306716919,1.0,0.0,3.0,1.0,0.0
18205980,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.799859344959259,0.3430071771144867,0.3119232952594757,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.955187976360321,0.5806607007980347,0.551703691482544,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9857444167137146,0.6417078375816345,0.4494716227054596,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8586058020591736,0.4294025897979736,0.4096609055995941,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7012702226638794,0.2279941141605377,1.0440325736999512,284.9905700683594,284.95001220703125,302.0150451660156,292.3795166015625,298.3928527832031,297.12371826171875,284.9896850585937,1.0,0.6287039518356323,0.3535789847373962,0.3535789847373962,1.0,1.0,-3.3225154876708984,0.8613138198852539,2.4612016677856445,0.1106932833790779,0.9029407501220704,0.9029407501220704,0.0,182.71484375,186.0,54662.8828125,0.0,3127.1083984375,1.0,279.4406433105469,283.1328125,295.3500061035156,298.83074951171875,293.1499938964844,293.1499938964844,279.1499938964844,33716.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918329417705536,1.0,0.0,0.0,3.5392839908599854,3.539306640625,8.358418881471152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9130859375,0.0,1396.874267578125,1895.4371337890625,0.0,3573.733154296875,0.8788028359413147,1.0,0.0,3.0,1.0,0.0
18206040,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.799859344959259,0.3430071771144867,0.3119232952594757,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.955187976360321,0.5806607007980347,0.551703691482544,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9857444167137146,0.6417078375816345,0.4494716227054596,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8586058020591736,0.4294025897979736,0.4096609055995941,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7012702226638794,0.2279941141605377,1.0440325736999512,284.9905700683594,284.95001220703125,302.0150451660156,292.3795166015625,298.3928527832031,297.12371826171875,284.9896850585937,1.0,0.6287039518356323,0.3535789847373962,0.3535789847373962,1.0,1.0,-3.3225154876708984,0.8613138198852539,2.4612016677856445,0.1106932833790779,0.9029407501220704,0.9029407501220704,0.0,182.71484375,186.0,54662.8828125,0.0,3127.1083984375,1.0,279.4406433105469,283.1328125,295.3500061035156,298.83074951171875,293.1499938964844,293.1499938964844,279.1499938964844,33716.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918329417705536,1.0,0.0,0.0,3.5392839908599854,3.539306640625,8.358418881471152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9130859375,0.0,1396.874267578125,1895.4371337890625,0.0,3573.733154296875,0.8788028359413147,1.0,0.0,3.0,1.0,0.0
18206100,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7975313663482666,0.3421550393104553,0.3114356100559234,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9522088170051576,0.5793303847312927,0.5507675409317017,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9836025834083556,0.6408194899559021,0.4491385817527771,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8563348054885864,0.4286340773105621,0.4091898798942566,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6991742849349976,0.2274597436189651,1.0424506664276123,284.87408447265625,284.95001220703125,302.00994873046875,292.3788146972656,298.3886413574219,297.1201171875,284.87353515625,1.0,0.628837525844574,0.3536230027675628,0.3536230027675628,1.0,1.0,-3.3179402351379395,0.8599961400032043,2.45794415473938,0.1105109229683876,0.8192718625068665,0.8192718625068665,0.0,184.06906127929688,186.0,55285.53125,0.0,3124.68896484375,1.0,279.2010192871094,282.9984741210937,295.4058532714844,299.0315246582031,293.1499938964844,293.1499938964844,279.1499938964844,38783.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924068033695221,1.0,0.0,0.0,3.481560468673706,3.4815833568573,8.088001095529762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.5341796875,0.0,1373.5841064453125,1895.4371337890625,0.0,3626.652099609375,0.867353618144989,1.0,0.0,3.0,1.0,0.0
18206160,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.794404923915863,0.3412026762962341,0.3106505870819092,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9482737183570862,0.5778864026069641,0.5494862198829651,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.980631947517395,0.6398038864135742,0.4484806060791015,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8533474206924438,0.427757978439331,0.4084503948688507,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6964060068130493,0.2268310040235519,1.0401039123535156,284.905029296875,284.95001220703125,302.0044860839844,292.3778381347656,298.3836975097656,297.1156921386719,284.9057922363281,1.0,0.6288605332374573,0.3537000119686126,0.3537000119686126,1.0,1.0,-3.310954570770264,0.8580110669136047,2.452943563461304,0.1101551502943039,0.8199138641357422,0.8199138641357422,0.0,185.79171752929688,189.0,54972.77734375,0.0,3119.056640625,1.0,279.1591491699219,283.0334167480469,295.39459228515625,298.9644470214844,293.1499938964844,293.1499938964844,279.45001220703125,39274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255170822143556,1.0,0.0,0.0,3.3906450271606445,3.390667200088501,7.671105208828521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.06591796875,0.0,1286.074462890625,1895.4371337890625,0.0,3639.983642578125,0.8506895303726196,1.0,0.0,3.0,1.0,0.0
18206220,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7897871732711792,0.3401236534118652,0.3096341490745544,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9421526193618774,0.5759027600288391,0.5475567579269409,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.976119875907898,0.6389256715774536,0.4477849900722503,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8488805294036865,0.4266813695430755,0.4074130952358246,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6921102404594421,0.2259369641542434,1.0362842082977295,284.9882202148437,284.95001220703125,301.9925537109375,292.3750915527344,298.3768005371094,297.1107788085937,284.98736572265625,1.0,0.6290504336357117,0.3538540303707123,0.3538540303707123,1.0,1.0,-3.3007285594940186,0.8552386164665222,2.445489883422852,0.109685018658638,0.8933091163635254,0.8933091163635254,0.0,188.5286560058593,192.0,54200.3828125,0.0,3112.057373046875,1.0,279.4403076171875,283.1403503417969,295.34503173828125,298.79803466796875,293.1499938964844,293.1499938964844,279.75,33767.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158158302307128,1.0,0.0,0.0,3.50171971321106,3.501741886138916,8.181935982065625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.58251953125,0.0,1358.34912109375,1895.4371337890625,0.0,3550.4951171875,0.8704282641410828,1.0,0.0,3.0,1.0,0.0
18206280,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7897871732711792,0.3401236534118652,0.3096341490745544,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9421526193618774,0.5759027600288391,0.5475567579269409,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.976119875907898,0.6389256715774536,0.4477849900722503,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8488805294036865,0.4266813695430755,0.4074130952358246,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6921102404594421,0.2259369641542434,1.0362842082977295,284.9882202148437,284.95001220703125,301.9925537109375,292.3750915527344,298.3768005371094,297.1107788085937,284.98736572265625,1.0,0.6290504336357117,0.3538540303707123,0.3538540303707123,1.0,1.0,-3.3007285594940186,0.8552386164665222,2.445489883422852,0.109685018658638,0.8933091163635254,0.8933091163635254,0.0,188.5286560058593,192.0,54200.3828125,0.0,3112.057373046875,1.0,279.4403076171875,283.1403503417969,295.34503173828125,298.79803466796875,293.1499938964844,293.1499938964844,279.75,33767.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158158302307128,1.0,0.0,0.0,3.50171971321106,3.501741886138916,8.181935982065625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.58251953125,0.0,1358.34912109375,1895.4371337890625,0.0,3550.4951171875,0.8704282641410828,1.0,0.0,3.0,1.0,0.0
18206340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7858948111534119,0.3392256200313568,0.308925986289978,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9367674589157104,0.574145495891571,0.5460027456283569,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9721562266349792,0.6382851600646973,0.4474137425422668,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8451043963432312,0.4257958829402923,0.4066744446754455,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6884351968765259,0.2251846641302108,1.0333678722381592,285.043701171875,284.95001220703125,301.9792785644531,292.3713073730469,298.37127685546875,297.10791015625,285.0409851074219,1.0,0.6294854879379272,0.3540080487728119,0.3540080487728119,1.0,1.0,-3.293165683746338,0.8533010482788086,2.4398646354675293,0.1095329374074935,0.9939469695091248,0.9939469695091248,0.0,191.0920867919922,195.0,53663.8359375,0.0,3109.923095703125,1.0,279.7410888671875,283.2156677246094,295.3467712402344,298.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,31149.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081737399101256,1.0,0.0,0.0,3.695807218551636,3.695830821990967,9.11406004888704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3388671875,0.0,1547.983642578125,1895.4371337890625,0.0,3479.6474609375,0.9120832681655884,1.0,0.0,3.0,1.0,0.0
18206400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7858948111534119,0.3392256200313568,0.308925986289978,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9367674589157104,0.574145495891571,0.5460027456283569,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9721562266349792,0.6382851600646973,0.4474137425422668,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8451043963432312,0.4257958829402923,0.4066744446754455,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6884351968765259,0.2251846641302108,1.0333678722381592,285.043701171875,284.95001220703125,301.9792785644531,292.3713073730469,298.37127685546875,297.10791015625,285.0409851074219,1.0,0.6294854879379272,0.3540080487728119,0.3540080487728119,1.0,1.0,-3.293165683746338,0.8533010482788086,2.4398646354675293,0.1095329374074935,0.9939469695091248,0.9939469695091248,0.0,191.0920867919922,195.0,53663.8359375,0.0,3109.923095703125,1.0,279.7410888671875,283.2156677246094,295.3467712402344,298.7509460449219,293.1499938964844,293.1499938964844,279.45001220703125,31149.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081737399101256,1.0,0.0,0.0,3.695807218551636,3.695830821990967,9.11406004888704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3388671875,0.0,1547.983642578125,1895.4371337890625,0.0,3479.6474609375,0.9120832681655884,1.0,0.0,3.0,1.0,0.0
18206460,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7799318432807922,0.3369612395763397,0.3073985874652862,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9288341999053956,0.5708791613578796,0.5435072779655457,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9657370448112488,0.6357199549674988,0.4461277425289154,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8395299315452576,0.4237322509288788,0.4052236378192901,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6830763816833496,0.2237248569726944,1.028621792793274,284.88232421875,284.95001220703125,301.9646911621094,292.3664855957031,298.360595703125,297.0990600585937,284.8835144042969,1.0,0.6296717524528503,0.3542026579380035,0.3542026579380035,1.0,1.0,-3.2793431282043457,0.8494871258735657,2.4298558235168457,0.1090815216302871,0.8688445091247559,0.8688445091247559,0.0,194.7598571777344,198.0,54372.2578125,0.0,3100.311767578125,1.0,279.456787109375,283.0360412597656,295.4023742675781,298.9337463378906,293.1499938964844,293.1499938964844,279.75,38231.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919698178768158,1.0,0.0,0.0,3.6287879943847656,3.628812313079834,8.786512353253784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.92041015625,0.0,1526.2957763671875,1895.4371337890625,0.0,3586.372802734375,0.9018037915229796,1.0,0.0,3.0,1.0,0.0
18206520,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7799318432807922,0.3369612395763397,0.3073985874652862,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9288341999053956,0.5708791613578796,0.5435072779655457,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9657370448112488,0.6357199549674988,0.4461277425289154,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8395299315452576,0.4237322509288788,0.4052236378192901,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6830763816833496,0.2237248569726944,1.028621792793274,284.88232421875,284.95001220703125,301.9646911621094,292.3664855957031,298.360595703125,297.0990600585937,284.8835144042969,1.0,0.6296717524528503,0.3542026579380035,0.3542026579380035,1.0,1.0,-3.2793431282043457,0.8494871258735657,2.4298558235168457,0.1090815216302871,0.8688445091247559,0.8688445091247559,0.0,194.7598571777344,198.0,54372.2578125,0.0,3100.311767578125,1.0,279.456787109375,283.0360412597656,295.4023742675781,298.9337463378906,293.1499938964844,293.1499938964844,279.75,38231.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919698178768158,1.0,0.0,0.0,3.6287879943847656,3.628812313079834,8.786512353253784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.92041015625,0.0,1526.2957763671875,1895.4371337890625,0.0,3586.372802734375,0.9018037915229796,1.0,0.0,3.0,1.0,0.0
18206580,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7747992873191833,0.3355459868907928,0.3060046434402466,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9218945503234864,0.5685126781463623,0.5411339402198792,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9600024819374084,0.634369969367981,0.4450146853923797,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8346944451332092,0.4222922325134277,0.403789222240448,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6782287359237671,0.2225170880556106,1.023332595825195,284.9891967773437,284.95001220703125,301.9487609863281,292.3606262207031,298.3517761230469,297.0931701660156,284.9881286621094,1.0,0.6296371817588806,0.3543972969055176,0.3543972969055176,1.0,1.0,-3.265380620956421,0.8456385731697083,2.4197418689727783,0.1083678752183914,0.9525696635246276,0.9525696635246276,0.0,197.9295654296875,201.0,53400.5078125,0.0,3087.683349609375,1.0,279.7421569824219,283.16912841796875,295.33709716796875,298.7444763183594,293.1499938964844,293.1499938964844,279.45001220703125,33710.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111504554748536,1.0,0.0,0.0,3.725346803665161,3.7253711223602295,9.260334650207368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7451171875,0.0,1601.1397705078125,1895.4371337890625,0.0,3507.27734375,0.9205982089042664,1.0,0.0,3.0,1.0,0.0
18206640,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7747992873191833,0.3355459868907928,0.3060046434402466,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9218945503234864,0.5685126781463623,0.5411339402198792,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9600024819374084,0.634369969367981,0.4450146853923797,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8346944451332092,0.4222922325134277,0.403789222240448,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6782287359237671,0.2225170880556106,1.023332595825195,284.9891967773437,284.95001220703125,301.9487609863281,292.3606262207031,298.3517761230469,297.0931701660156,284.9881286621094,1.0,0.6296371817588806,0.3543972969055176,0.3543972969055176,1.0,1.0,-3.265380620956421,0.8456385731697083,2.4197418689727783,0.1083678752183914,0.9525696635246276,0.9525696635246276,0.0,197.9295654296875,201.0,53400.5078125,0.0,3087.683349609375,1.0,279.7421569824219,283.16912841796875,295.33709716796875,298.7444763183594,293.1499938964844,293.1499938964844,279.45001220703125,33710.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111504554748536,1.0,0.0,0.0,3.725346803665161,3.7253711223602295,9.260334650207368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7451171875,0.0,1601.1397705078125,1895.4371337890625,0.0,3507.27734375,0.9205982089042664,1.0,0.0,3.0,1.0,0.0
18206700,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7724459767341614,0.3345272541046142,0.3053781986236572,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9186919331550598,0.5669880509376526,0.5400270223617554,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9572848081588744,0.6332350969314575,0.4445234537124634,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8324694633483887,0.4213214218616485,0.4031381905078888,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6759909391403198,0.2217859029769897,1.020898938179016,284.8583374023437,284.95001220703125,301.9403076171875,292.3573303222656,298.34674072265625,297.08953857421875,284.8555603027344,1.0,0.6296516060829163,0.3544946014881134,0.3544946014881134,1.0,1.0,-3.259002208709717,0.8438968658447266,2.4151053428649902,0.1081843078136444,0.8571755886077881,0.8571755886077881,0.0,199.46160888671875,201.0,54135.328125,0.0,3082.3955078125,1.0,279.49609375,283.0168762207031,295.3896484375,298.9447631835937,293.1499938964844,293.1499938964844,279.45001220703125,38222.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173593521118164,1.0,0.0,0.0,3.6809511184692383,3.680975914001465,9.040936106430308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.5029296875,0.0,1584.645263671875,1895.4371337890625,0.0,3564.769287109375,0.9114197492599488,1.0,0.0,3.0,1.0,0.0
18206760,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7694194912910461,0.3333603739738464,0.3044288158416748,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9147270917892456,0.5652963519096375,0.5385445952415466,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9537015557289124,0.6319026350975037,0.4436741173267364,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8296560645103455,0.4202042520046234,0.4021971523761749,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6731995940208435,0.2209429442882537,1.017670512199402,284.8822937011719,284.95001220703125,301.9315185546875,292.353759765625,298.3409423828125,297.0849609375,284.88433837890625,1.0,0.6295242309570312,0.3546437323093414,0.3546437323093414,1.0,1.0,-3.2500457763671875,0.8414799571037292,2.4085659980773926,0.1078671738505363,0.8454225063323975,0.8454225063323975,0.0,201.3309631347656,204.0,53726.41796875,0.0,3073.432373046875,1.0,279.4575500488281,283.0506286621094,295.3739624023437,298.8687744140625,293.1499938964844,293.1499938964844,279.75,39965.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91906076669693,1.0,0.0,0.0,3.5706496238708496,3.57067346572876,8.50722187806241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.53466796875,0.0,1475.69189453125,1895.4371337890625,0.0,3580.488037109375,0.8908031582832336,1.0,0.0,3.0,1.0,0.0
18206820,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7650860548019409,0.3320549726486206,0.3031581342220306,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9089683890342712,0.5630386471748352,0.5362980961799622,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.948489248752594,0.6306824088096619,0.442683458328247,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8255099654197693,0.4188213348388672,0.4008255898952484,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6689525842666626,0.2197274714708328,1.0122870206832886,284.9903259277344,284.95001220703125,301.9129943847656,292.34588623046875,298.33306884765625,297.08062744140625,284.9894714355469,1.0,0.6293873190879822,0.3549420535564422,0.3549420535564422,1.0,1.0,-3.236494541168213,0.8380504846572876,2.398444175720215,0.107497252523899,0.930572271347046,0.930572271347046,0.0,204.1680908203125,207.0,52764.99609375,0.0,3059.990234375,1.0,279.7417297363281,283.1839599609375,295.3126525878906,298.67919921875,293.1499938964844,293.1499938964844,279.45001220703125,34033.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084810018539428,1.0,0.0,0.0,3.664210081100464,3.664233684539795,8.958886041909864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0517578125,0.0,1534.2646484375,1895.4371337890625,0.0,3482.501708984375,0.9071447253227234,1.0,0.0,3.0,1.0,0.0
18206880,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7650860548019409,0.3320549726486206,0.3031581342220306,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9089683890342712,0.5630386471748352,0.5362980961799622,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.948489248752594,0.6306824088096619,0.442683458328247,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8255099654197693,0.4188213348388672,0.4008255898952484,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6689525842666626,0.2197274714708328,1.0122870206832886,284.9903259277344,284.95001220703125,301.9129943847656,292.34588623046875,298.33306884765625,297.08062744140625,284.9894714355469,1.0,0.6293873190879822,0.3549420535564422,0.3549420535564422,1.0,1.0,-3.236494541168213,0.8380504846572876,2.398444175720215,0.107497252523899,0.930572271347046,0.930572271347046,0.0,204.1680908203125,207.0,52764.99609375,0.0,3059.990234375,1.0,279.7417297363281,283.1839599609375,295.3126525878906,298.67919921875,293.1499938964844,293.1499938964844,279.45001220703125,34033.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084810018539428,1.0,0.0,0.0,3.664210081100464,3.664233684539795,8.958886041909864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0517578125,0.0,1534.2646484375,1895.4371337890625,0.0,3482.501708984375,0.9071447253227234,1.0,0.0,3.0,1.0,0.0
18206940,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7629152536392212,0.3310240507125854,0.3025268614292145,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9061508774757384,0.5614908337593079,0.5351756811141968,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9458006620407104,0.6295214891433716,0.442181646823883,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8234208822250366,0.4178253412246704,0.4001557230949402,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6668512225151062,0.2189662009477615,1.009722352027893,284.86578369140625,284.95001220703125,301.903076171875,292.34149169921875,298.32830810546875,297.0775756835937,284.8641357421875,1.0,0.6293666958808899,0.3550940155982971,0.3550940155982971,1.0,1.0,-3.229899406433105,0.8363919854164124,2.393507480621338,0.1074540242552757,0.8399341702461243,0.8399341702461243,0.0,205.6669006347656,207.0,53415.64453125,0.0,3054.115966796875,1.0,279.4969482421875,283.0404052734375,295.3672790527344,298.8760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38850.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142704010009766,1.0,0.0,0.0,3.6069531440734863,3.606977462768554,8.681091117068718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.51708984375,0.0,1506.880859375,1895.4371337890625,0.0,3536.19140625,0.8953585624694824,1.0,0.0,3.0,1.0,0.0
18207000,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.760204017162323,0.3298994600772857,0.3016066253185272,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9028382301330566,0.559852123260498,0.5337327718734741,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.942373514175415,0.6282294392585754,0.4413516521453857,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8208423256874084,0.4167349934577942,0.3992308974266052,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6643226146697998,0.2181329429149627,1.0064988136291504,284.8927307128906,284.95001220703125,301.8931884765625,292.3370056152344,298.3227844238281,297.0737609863281,284.89434814453125,1.0,0.6292212605476379,0.3552403450012207,0.3552403450012207,1.0,1.0,-3.221074104309082,0.8340075612068176,2.387066602706909,0.1071377545595169,0.8340640664100647,0.8340640664100647,0.0,207.4453125,210.0,53038.109375,0.0,3045.03564453125,1.0,279.4581298828125,283.0752868652344,295.3529357910156,298.8041381835937,293.1499938964844,293.1499938964844,279.75,39940.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91561621427536,1.0,0.0,0.0,3.5022759437561035,3.5022990703582764,8.184534863175941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.05078125,0.0,1403.23779296875,1895.4371337890625,0.0,3548.648681640625,0.8757765293121338,1.0,0.0,3.0,1.0,0.0
18207060,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7561350464820862,0.3285261392593384,0.3003056645393371,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8977777361869812,0.55751633644104,0.5314485430717468,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.937184512615204,0.6268905997276306,0.4403113126754761,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.816815197467804,0.4152714014053345,0.3978114426136017,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6602945923805237,0.2168521136045456,1.0009024143218994,284.9915466308594,284.95001220703125,301.8721008300781,292.3271179199219,298.3150329589844,297.0702209472656,284.9905700683594,1.0,0.6290403604507446,0.3556052148342132,0.3556052148342132,1.0,1.0,-3.207069396972656,0.8306021094322205,2.376467227935791,0.1069095432758331,0.9163419604301452,0.9163419604301452,0.0,210.27310180664065,213.0,52124.671875,0.0,3030.731689453125,1.0,279.7412109375,283.1986694335937,295.2929382324219,298.6196594238281,293.1499938964844,293.1499938964844,279.45001220703125,33913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904916524887085,1.0,0.0,0.0,3.6040964126586914,3.6041197776794434,8.667345241519797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.875,0.0,1467.283447265625,1895.4371337890625,0.0,3449.369140625,0.8934886455535889,1.0,0.0,3.0,1.0,0.0
18207120,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7561350464820862,0.3285261392593384,0.3003056645393371,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8977777361869812,0.55751633644104,0.5314485430717468,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.937184512615204,0.6268905997276306,0.4403113126754761,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.816815197467804,0.4152714014053345,0.3978114426136017,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6602945923805237,0.2168521136045456,1.0009024143218994,284.9915466308594,284.95001220703125,301.8721008300781,292.3271179199219,298.3150329589844,297.0702209472656,284.9905700683594,1.0,0.6290403604507446,0.3556052148342132,0.3556052148342132,1.0,1.0,-3.207069396972656,0.8306021094322205,2.376467227935791,0.1069095432758331,0.9163419604301452,0.9163419604301452,0.0,210.27310180664065,213.0,52124.671875,0.0,3030.731689453125,1.0,279.7412109375,283.1986694335937,295.2929382324219,298.6196594238281,293.1499938964844,293.1499938964844,279.45001220703125,33913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904916524887085,1.0,0.0,0.0,3.6040964126586914,3.6041197776794434,8.667345241519797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.875,0.0,1467.283447265625,1895.4371337890625,0.0,3449.369140625,0.8934886455535889,1.0,0.0,3.0,1.0,0.0
18207180,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7514662742614746,0.3262983858585357,0.2986789047718048,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8920236229896545,0.5542431473731995,0.5287901759147644,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9310466647148132,0.6243126392364502,0.4388807713985443,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8121288418769836,0.4130910038948059,0.3961213529109955,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6558409929275513,0.2151784896850586,0.9947518706321716,284.89801025390625,284.95001220703125,301.8497314453125,292.3162536621094,298.3046569824219,297.0638732910156,284.8987121582031,1.0,0.6288062334060669,0.3559700846672058,0.3559700846672058,1.0,1.0,-3.1907777786254883,0.826453447341919,2.3643243312835693,0.106634721159935,0.8247846364974976,0.8247846364974976,0.0,213.58213806152344,216.0,52373.57421875,0.0,3014.2861328125,1.0,279.4588928222656,283.09405517578125,295.3317565917969,298.7417297363281,293.1499938964844,293.1499938964844,279.75,39684.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120646715164183,1.0,0.0,0.0,3.4426069259643555,3.44262957572937,7.908027441771992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.19970703125,0.0,1340.44189453125,1895.4371337890625,0.0,3515.754638671875,0.8624858260154724,1.0,0.0,3.0,1.0,0.0
