time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7514662742614746,0.3262983858585357,0.2986789047718048,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8920236229896545,0.5542431473731995,0.5287901759147644,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9310466647148132,0.6243126392364502,0.4388807713985443,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8121288418769836,0.4130910038948059,0.3961213529109955,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6558409929275513,0.2151784896850586,0.9947518706321716,284.89801025390625,284.95001220703125,301.8497314453125,292.3162536621094,298.3046569824219,297.0638732910156,284.8987121582031,1.0,0.6288062334060669,0.3559700846672058,0.3559700846672058,1.0,1.0,-3.1907777786254883,0.826453447341919,2.3643243312835693,0.106634721159935,0.8247846364974976,0.8247846364974976,0.0,213.58213806152344,216.0,52373.57421875,0.0,3014.2861328125,1.0,279.4588928222656,283.09405517578125,295.3317565917969,298.7417297363281,293.1499938964844,293.1499938964844,279.75,39684.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120646715164183,1.0,0.0,0.0,3.4426069259643555,3.44262957572937,7.908027441771992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.19970703125,0.0,1340.44189453125,1895.4371337890625,0.0,3515.754638671875,0.8624858260154724,1.0,0.0,3.0,1.0,0.0
18207300,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7492372989654541,0.3255076110363006,0.2978568077087402,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8892572522163391,0.5529552698135376,0.5274457931518555,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9280989170074464,0.6234946250915527,0.4381648898124695,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8098156452178955,0.4122482538223266,0.3952449560165405,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6536717414855957,0.214452177286148,0.9914565086364746,285.0048828125,284.95001220703125,301.8381042480469,292.3104553222656,298.30010986328125,297.061767578125,285.00592041015625,1.0,0.6286284923553467,0.3561525046825409,0.3561525046825409,1.0,1.0,-3.182291030883789,0.824271023273468,2.358020067214966,0.1063546314835548,0.8964630365371704,0.8964630365371704,0.0,215.1566162109375,216.0,51516.546875,0.0,3004.9599609375,1.0,279.696533203125,283.2235412597656,295.2683410644531,298.5238952636719,293.1499938964844,293.1499938964844,279.75,34571.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904783308506012,1.0,0.0,0.0,3.4853084087371826,3.485330581665039,8.105424171844788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.98046875,0.0,1347.33447265625,1895.4371337890625,0.0,3448.12939453125,0.8693759441375732,1.0,0.0,3.0,1.0,0.0
18207360,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.747553825378418,0.3248206079006195,0.2972987592220306,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8870808482170105,0.5517827272415161,0.5264058709144592,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9258767366409302,0.6228072643280029,0.4377394616603851,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8079860806465149,0.4115038216114044,0.3945995569229126,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6519439816474915,0.2137988656759262,0.9887603521347046,284.9895324707031,284.95001220703125,301.8261413574219,292.3044128417969,298.29644775390625,297.06060791015625,284.9880676269531,1.0,0.6285470128059387,0.3563628792762756,0.3563628792762756,1.0,1.0,-3.1758389472961426,0.822809100151062,2.353029727935791,0.1063783019781112,0.9024462103843688,0.9024462103843688,0.0,216.4427947998047,219.0,51476.15234375,0.0,2998.37158203125,1.0,279.741455078125,283.21014404296875,295.2694396972656,298.5567321777344,293.1499938964844,293.1499938964844,279.45001220703125,33773.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901367962360382,1.0,0.0,0.0,3.5482046604156494,3.548227310180664,8.40060579321289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.595703125,0.0,1406.640869140625,1895.4371337890625,0.0,3416.332763671875,0.8806408643722534,1.0,0.0,3.0,1.0,0.0
18207420,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7431085109710693,0.3225234746932983,0.2956018447875976,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.881528913974762,0.5484209060668945,0.5236551761627197,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9199175834655762,0.6201090216636658,0.436217337846756,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8031428456306458,0.4092249274253845,0.3928101360797882,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6476826667785645,0.2120398432016372,0.9822081327438354,284.9008178710937,284.95001220703125,301.8013000488281,292.2916259765625,298.2858581542969,297.0546569824219,284.9012451171875,1.0,0.6282267570495605,0.3567836284637451,0.3567836284637451,1.0,1.0,-3.158639669418335,0.8185057640075684,2.3401339054107666,0.1061411276459693,0.8147407174110413,0.8147407174110413,0.0,219.752182006836,222.0,51671.83984375,0.0,2980.242431640625,1.0,279.4594421386719,283.1119079589844,295.3068542480469,298.674072265625,293.1499938964844,293.1499938964844,279.75,39636.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084974527359008,1.0,0.0,0.0,3.380800008773804,3.38082218170166,7.626622391398996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.18701171875,0.0,1278.9898681640625,1895.4371337890625,0.0,3482.654296875,0.8489015102386475,1.0,0.0,3.0,1.0,0.0
18207480,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7431085109710693,0.3225234746932983,0.2956018447875976,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.881528913974762,0.5484209060668945,0.5236551761627197,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9199175834655762,0.6201090216636658,0.436217337846756,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8031428456306458,0.4092249274253845,0.3928101360797882,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6476826667785645,0.2120398432016372,0.9822081327438354,284.9008178710937,284.95001220703125,301.8013000488281,292.2916259765625,298.2858581542969,297.0546569824219,284.9012451171875,1.0,0.6282267570495605,0.3567836284637451,0.3567836284637451,1.0,1.0,-3.158639669418335,0.8185057640075684,2.3401339054107666,0.1061411276459693,0.8147407174110413,0.8147407174110413,0.0,219.752182006836,222.0,51671.83984375,0.0,2980.242431640625,1.0,279.4594421386719,283.1119079589844,295.3068542480469,298.674072265625,293.1499938964844,293.1499938964844,279.75,39636.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084974527359008,1.0,0.0,0.0,3.380800008773804,3.38082218170166,7.626622391398996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.18701171875,0.0,1278.9898681640625,1895.4371337890625,0.0,3482.654296875,0.8489015102386475,1.0,0.0,3.0,1.0,0.0
18207540,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7393657565116882,0.3209496736526489,0.2941547632217407,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8767581582069397,0.5458425879478455,0.5211820006370544,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9149713516235352,0.6184484958648682,0.4349889457225799,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7989280819892883,0.4075191915035248,0.3911936283111572,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6439415812492371,0.2105655074119568,0.975838840007782,284.9864196777344,284.95001220703125,301.7752380371094,292.2778625488281,298.2771911621094,297.0516052246094,284.9854736328125,1.0,0.627885103225708,0.3572043776512146,0.3572043776512146,1.0,1.0,-3.142842054367065,0.8146457672119141,2.328196287155152,0.1058593913912773,0.8878507018089294,0.8878507018089294,0.0,222.61538696289065,225.0,50786.34765625,0.0,2962.767822265625,1.0,279.7401733398437,283.2225952148437,295.2433166503906,298.48846435546875,293.1499938964844,293.1499938964844,280.04998779296875,33898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977956175804138,1.0,0.0,0.0,3.4860992431640625,3.486121416091919,8.109102509479271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.919921875,0.0,1343.3358154296875,1895.4371337890625,0.0,3383.02734375,0.8670108914375305,1.0,0.0,3.0,1.0,0.0
18207600,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7393657565116882,0.3209496736526489,0.2941547632217407,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8767581582069397,0.5458425879478455,0.5211820006370544,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9149713516235352,0.6184484958648682,0.4349889457225799,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7989280819892883,0.4075191915035248,0.3911936283111572,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6439415812492371,0.2105655074119568,0.975838840007782,284.9864196777344,284.95001220703125,301.7752380371094,292.2778625488281,298.2771911621094,297.0516052246094,284.9854736328125,1.0,0.627885103225708,0.3572043776512146,0.3572043776512146,1.0,1.0,-3.142842054367065,0.8146457672119141,2.328196287155152,0.1058593913912773,0.8878507018089294,0.8878507018089294,0.0,222.61538696289065,225.0,50786.34765625,0.0,2962.767822265625,1.0,279.7401733398437,283.2225952148437,295.2433166503906,298.48846435546875,293.1499938964844,293.1499938964844,280.04998779296875,33898.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977956175804138,1.0,0.0,0.0,3.4860992431640625,3.486121416091919,8.109102509479271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.919921875,0.0,1343.3358154296875,1895.4371337890625,0.0,3383.02734375,0.8670108914375305,1.0,0.0,3.0,1.0,0.0
18207660,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.736222505569458,0.3195759952068329,0.293027400970459,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8726483583450317,0.5435047149658203,0.5190908312797546,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9108716249465942,0.617045521736145,0.4340958893299103,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7953094244003296,0.4060188829898834,0.3898848295211792,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6407456994056702,0.2092524170875549,0.9704402685165404,285.0442810058594,284.95001220703125,301.7479858398437,292.2631225585937,298.27008056640625,297.05047607421875,285.04132080078125,1.0,0.6277576088905334,0.3576757311820984,0.3576757311820984,1.0,1.0,-3.129833459854126,0.8118047118186951,2.318028688430786,0.1060294136404991,0.989711582660675,0.989711582660675,0.0,225.24220275878903,228.0,50145.52734375,0.0,2949.896240234375,1.0,280.0409545898437,283.3003234863281,295.2337341308594,298.42333984375,293.1499938964844,293.1499938964844,279.75,31094.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890520930290222,1.0,0.0,0.0,3.68184232711792,3.681865930557251,9.045314754985156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.158203125,0.0,1531.8590087890625,1895.4371337890625,0.0,3301.341552734375,0.9088819622993468,1.0,0.0,3.0,1.0,0.0
18207720,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.736222505569458,0.3195759952068329,0.293027400970459,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8726483583450317,0.5435047149658203,0.5190908312797546,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9108716249465942,0.617045521736145,0.4340958893299103,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7953094244003296,0.4060188829898834,0.3898848295211792,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6407456994056702,0.2092524170875549,0.9704402685165404,285.0442810058594,284.95001220703125,301.7479858398437,292.2631225585937,298.27008056640625,297.05047607421875,285.04132080078125,1.0,0.6277576088905334,0.3576757311820984,0.3576757311820984,1.0,1.0,-3.129833459854126,0.8118047118186951,2.318028688430786,0.1060294136404991,0.989711582660675,0.989711582660675,0.0,225.24220275878903,228.0,50145.52734375,0.0,2949.896240234375,1.0,280.0409545898437,283.3003234863281,295.2337341308594,298.42333984375,293.1499938964844,293.1499938964844,279.75,31094.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890520930290222,1.0,0.0,0.0,3.68184232711792,3.681865930557251,9.045314754985156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.158203125,0.0,1531.8590087890625,1895.4371337890625,0.0,3301.341552734375,0.9088819622993468,1.0,0.0,3.0,1.0,0.0
18207780,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7317168712615967,0.316886305809021,0.2911164462566376,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8670656681060791,0.5397101044654846,0.5160953998565674,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9051091074943542,0.6137523651123047,0.432307630777359,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7902843356132507,0.4033786058425903,0.3878897726535797,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6365459561347961,0.2072826474905014,0.9633747339248656,284.8778991699219,284.95001220703125,301.7195129394531,292.2474670410156,298.25811767578125,297.04400634765625,284.8792724609375,1.0,0.6274093389511108,0.3581471145153045,0.3581471145153045,1.0,1.0,-3.11090350151062,0.8070435523986816,2.3038599491119385,0.1057525426149368,0.8598924279212952,0.8598924279212952,0.0,228.8424224853516,231.0,50723.90234375,0.0,2930.0947265625,1.0,279.7571105957031,283.1196594238281,295.283935546875,298.591796875,293.1499938964844,293.1499938964844,280.04998779296875,38609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900879681110382,1.0,0.0,0.0,3.6029670238494873,3.6029908657073975,8.661913852847647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.9765625,0.0,1500.7425537109375,1895.4371337890625,0.0,3411.78271484375,0.8963541388511658,1.0,0.0,3.0,1.0,0.0
18207840,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7317168712615967,0.316886305809021,0.2911164462566376,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8670656681060791,0.5397101044654846,0.5160953998565674,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9051091074943542,0.6137523651123047,0.432307630777359,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7902843356132507,0.4033786058425903,0.3878897726535797,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6365459561347961,0.2072826474905014,0.9633747339248656,284.8778991699219,284.95001220703125,301.7195129394531,292.2474670410156,298.25811767578125,297.04400634765625,284.8792724609375,1.0,0.6274093389511108,0.3581471145153045,0.3581471145153045,1.0,1.0,-3.11090350151062,0.8070435523986816,2.3038599491119385,0.1057525426149368,0.8598924279212952,0.8598924279212952,0.0,228.8424224853516,231.0,50723.90234375,0.0,2930.0947265625,1.0,279.7571105957031,283.1196594238281,295.283935546875,298.591796875,293.1499938964844,293.1499938964844,280.04998779296875,38609.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900879681110382,1.0,0.0,0.0,3.6029670238494873,3.6029908657073975,8.661913852847647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.9765625,0.0,1500.7425537109375,1895.4371337890625,0.0,3411.78271484375,0.8963541388511658,1.0,0.0,3.0,1.0,0.0
18207900,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7293882966041565,0.3158469498157501,0.2900446653366089,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8642253279685974,0.5381337404251099,0.5144504904747009,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.902283012866974,0.6125671863555908,0.4312995076179504,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7876864671707153,0.4022728502750397,0.3867494463920593,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6343500018119812,0.2063663601875305,0.9592480659484864,284.99578857421875,284.95001220703125,301.704833984375,292.2392883300781,298.2523498535156,297.0413513183594,284.9980163574219,1.0,0.6270909905433655,0.3583827912807464,0.3583827912807464,1.0,1.0,-3.100087404251098,0.8042281866073608,2.295859336853028,0.1053396388888359,0.9339545965194702,0.9339545965194702,0.0,230.621810913086,231.0,49760.40625,0.0,2917.391845703125,1.0,280.0003356933594,283.2625732421875,295.2100830078125,298.3619384765625,293.1499938964844,293.1499938964844,280.04998779296875,34480.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894488513469696,1.0,0.0,0.0,3.637305498123169,3.6373291015625,8.827807391753595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.302734375,0.0,1507.760498046875,1895.4371337890625,0.0,3352.156982421875,0.9030106067657472,1.0,0.0,3.0,1.0,0.0
18207960,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7276893854141235,0.3150122761726379,0.2893176972866058,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8620814085006714,0.5367788076400757,0.5131985545158386,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9002708792686462,0.6116559505462646,0.4306777715682983,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7857331037521362,0.4013451635837555,0.3859024047851562,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6326313614845276,0.2055626064538955,0.9558204412460328,284.9872436523437,284.95001220703125,301.6898498535156,292.2308959960937,298.2477722167969,297.0399475097656,284.9855651855469,1.0,0.6268630027770996,0.3586553335189819,0.3586553335189819,1.0,1.0,-3.0918188095092773,0.8023245930671692,2.289494276046753,0.1052947342395782,0.9430062770843506,0.9430062770843506,0.0,231.9927673339844,234.0,49682.125,0.0,2907.774169921875,1.0,280.0427551269531,283.2548217773437,295.2030334472656,298.3841857910156,293.1499938964844,293.1499938964844,279.75,33706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914779424667358,1.0,0.0,0.0,3.698596239089966,3.698620319366455,9.127821272159052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.23095703125,0.0,1570.5184326171875,1895.4371337890625,0.0,3324.026611328125,0.9143706560134888,1.0,0.0,3.0,1.0,0.0
18208020,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7234737873077393,0.3124216496944427,0.2873760759830475,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.856978178024292,0.5330496430397034,0.5101240873336792,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8952499628067017,0.6084896922111511,0.4288541972637176,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7810387015342712,0.3987023532390594,0.3837866187095642,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.628638744354248,0.2035168409347534,0.9480189085006714,284.8791809082031,284.95001220703125,301.6590270996094,292.21337890625,298.2357177734375,297.03399658203125,284.8811950683594,1.0,0.626265823841095,0.3592004477977752,0.3592004477977752,1.0,1.0,-3.071681261062622,0.7973461151123047,2.2743351459503174,0.1049988642334938,0.832781970500946,0.832781970500946,0.0,235.31948852539065,237.0,49879.8515625,0.0,2884.417724609375,1.0,279.757568359375,283.14019775390625,295.2330627441406,298.4918212890625,293.1499938964844,293.1499938964844,280.04998779296875,40473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288610458374,1.0,0.0,0.0,3.5210752487182617,3.5210988521575928,8.272635909634118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.841796875,0.0,1426.6939697265625,1895.4371337890625,0.0,3399.1923828125,0.8802985548973083,1.0,0.0,3.0,1.0,0.0
18208080,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7234737873077393,0.3124216496944427,0.2873760759830475,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.856978178024292,0.5330496430397034,0.5101240873336792,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8952499628067017,0.6084896922111511,0.4288541972637176,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7810387015342712,0.3987023532390594,0.3837866187095642,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.628638744354248,0.2035168409347534,0.9480189085006714,284.8791809082031,284.95001220703125,301.6590270996094,292.21337890625,298.2357177734375,297.03399658203125,284.8811950683594,1.0,0.626265823841095,0.3592004477977752,0.3592004477977752,1.0,1.0,-3.071681261062622,0.7973461151123047,2.2743351459503174,0.1049988642334938,0.832781970500946,0.832781970500946,0.0,235.31948852539065,237.0,49879.8515625,0.0,2884.417724609375,1.0,279.757568359375,283.14019775390625,295.2330627441406,298.4918212890625,293.1499938964844,293.1499938964844,280.04998779296875,40473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288610458374,1.0,0.0,0.0,3.5210752487182617,3.5210988521575928,8.272635909634118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.841796875,0.0,1426.6939697265625,1895.4371337890625,0.0,3399.1923828125,0.8802985548973083,1.0,0.0,3.0,1.0,0.0
18208140,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7198866009712219,0.3106843531131744,0.2857308685779571,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8526582717895508,0.5302487015724182,0.5073814988136292,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8910883069038391,0.6065571308135986,0.4273790121078491,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7770394682884216,0.3967500329017639,0.3818902969360351,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6250963807106018,0.2018235474824905,0.9405372142791748,284.9871826171875,284.95001220703125,301.62701416015625,292.1949462890625,298.2259216308594,297.03125,284.9862365722656,1.0,0.6256618499755859,0.359745591878891,0.359745591878891,1.0,1.0,-3.053351163864136,0.7929410934448242,2.2604100704193115,0.1046728566288948,0.9157432317733764,0.9157432317733764,0.0,238.1364288330078,240.0,48862.48828125,0.0,2862.244140625,1.0,280.04132080078125,283.2735900878906,295.1570129394531,298.28546142578125,293.1499938964844,293.1499938964844,279.75,34116.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878660798072815,1.0,0.0,0.0,3.61352014541626,3.613543510437012,8.712730164006643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.212890625,0.0,1479.006103515625,1895.4371337890625,0.0,3290.24560546875,0.8957934975624084,1.0,0.0,3.0,1.0,0.0
18208200,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7198866009712219,0.3106843531131744,0.2857308685779571,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8526582717895508,0.5302487015724182,0.5073814988136292,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8910883069038391,0.6065571308135986,0.4273790121078491,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7770394682884216,0.3967500329017639,0.3818902969360351,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6250963807106018,0.2018235474824905,0.9405372142791748,284.9871826171875,284.95001220703125,301.62701416015625,292.1949462890625,298.2259216308594,297.03125,284.9862365722656,1.0,0.6256618499755859,0.359745591878891,0.359745591878891,1.0,1.0,-3.053351163864136,0.7929410934448242,2.2604100704193115,0.1046728566288948,0.9157432317733764,0.9157432317733764,0.0,238.1364288330078,240.0,48862.48828125,0.0,2862.244140625,1.0,280.04132080078125,283.2735900878906,295.1570129394531,298.28546142578125,293.1499938964844,293.1499938964844,279.75,34116.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878660798072815,1.0,0.0,0.0,3.61352014541626,3.613543510437012,8.712730164006643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.212890625,0.0,1479.006103515625,1895.4371337890625,0.0,3290.24560546875,0.8957934975624084,1.0,0.0,3.0,1.0,0.0
18208260,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7157959342002869,0.3081572353839874,0.2838313579559326,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.847956657409668,0.5265792012214661,0.5043447017669678,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8864076733589172,0.6034486889839172,0.4255801737308502,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7726656198501587,0.3941387832164764,0.3797891139984131,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6212640404701233,0.199794203042984,0.9327480792999268,284.8919372558594,284.95001220703125,301.5938720703125,292.17559814453125,298.2144775390625,297.0265197753906,284.8929748535156,1.0,0.6250530481338501,0.360377699136734,0.360377699136734,1.0,1.0,-3.033371925354004,0.7882055640220642,2.245166540145874,0.1045552343130111,0.8190158605575562,0.8190158605575562,0.0,241.3451995849609,228.0,49012.82421875,0.0,2838.97900390625,1.0,279.7588806152344,283.17138671875,295.1900939941406,298.39373779296875,293.1499938964844,293.1499938964844,280.04998779296875,40262.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894943356513977,1.0,0.0,0.0,3.431338310241699,3.431360960006714,7.856341426304425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.33837890625,0.0,1333.2110595703125,1895.4371337890625,0.0,3356.405029296875,0.8605440258979797,1.0,0.0,3.0,1.0,0.0
18208320,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7157959342002869,0.3081572353839874,0.2838313579559326,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.847956657409668,0.5265792012214661,0.5043447017669678,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8864076733589172,0.6034486889839172,0.4255801737308502,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7726656198501587,0.3941387832164764,0.3797891139984131,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6212640404701233,0.199794203042984,0.9327480792999268,284.8919372558594,284.95001220703125,301.5938720703125,292.17559814453125,298.2144775390625,297.0265197753906,284.8929748535156,1.0,0.6250530481338501,0.360377699136734,0.360377699136734,1.0,1.0,-3.033371925354004,0.7882055640220642,2.245166540145874,0.1045552343130111,0.8190158605575562,0.8190158605575562,0.0,241.3451995849609,228.0,49012.82421875,0.0,2838.97900390625,1.0,279.7588806152344,283.17138671875,295.1900939941406,298.39373779296875,293.1499938964844,293.1499938964844,280.04998779296875,40262.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894943356513977,1.0,0.0,0.0,3.431338310241699,3.431360960006714,7.856341426304425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.33837890625,0.0,1333.2110595703125,1895.4371337890625,0.0,3356.405029296875,0.8605440258979797,1.0,0.0,3.0,1.0,0.0
18208380,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7161771655082703,0.3063972890377044,0.2819486856460571,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8485878109931946,0.5237311124801636,0.5013377666473389,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8877238035202026,0.6014373898506165,0.4238960146903991,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7733365297317505,0.3921405076980591,0.3776194155216217,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6210467219352722,0.1980835050344467,0.9240241646766664,284.9867858886719,284.95001220703125,301.5595703125,292.1553649902344,298.2047119140625,297.0245666503906,284.9856872558594,1.0,0.6201217174530029,0.3610098361968994,0.3610098361968994,1.0,1.0,-3.012371063232422,0.7831284403800964,2.2292425632476807,0.10418301820755,0.8963401913642883,0.8963401913642883,0.0,237.52801513671875,216.0,48017.95703125,0.0,2777.801513671875,1.0,280.0406188964844,283.2917175292969,295.1161193847656,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,34028.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831521272659302,1.0,0.0,0.0,3.530717134475708,3.530739545822144,8.318004347529495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.162109375,0.0,1390.19775390625,1895.4371337890625,0.0,3246.113525390625,0.8770825862884521,1.0,0.0,3.0,1.0,0.0
18208440,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7161771655082703,0.3063972890377044,0.2819486856460571,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8485878109931946,0.5237311124801636,0.5013377666473389,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8877238035202026,0.6014373898506165,0.4238960146903991,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7733365297317505,0.3921405076980591,0.3776194155216217,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6210467219352722,0.1980835050344467,0.9240241646766664,284.9867858886719,284.95001220703125,301.5595703125,292.1553649902344,298.2047119140625,297.0245666503906,284.9856872558594,1.0,0.6201217174530029,0.3610098361968994,0.3610098361968994,1.0,1.0,-3.012371063232422,0.7831284403800964,2.2292425632476807,0.10418301820755,0.8963401913642883,0.8963401913642883,0.0,237.52801513671875,216.0,48017.95703125,0.0,2777.801513671875,1.0,280.0406188964844,283.2917175292969,295.1161193847656,298.1928405761719,293.1499938964844,293.1499938964844,280.3500061035156,34028.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831521272659302,1.0,0.0,0.0,3.530717134475708,3.530739545822144,8.318004347529495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.162109375,0.0,1390.19775390625,1895.4371337890625,0.0,3246.113525390625,0.8770825862884521,1.0,0.0,3.0,1.0,0.0
18208500,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7175592184066772,0.3056525290012359,0.2810909152030945,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.850288987159729,0.5224525928497314,0.4999297857284546,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8899369239807129,0.6005964875221252,0.4231452047824859,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7749994993209839,0.3912670016288757,0.376605212688446,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.6219344139099121,0.1973277926445007,0.9198309779167176,285.0769348144531,284.95001220703125,301.5420227050781,292.1449279785156,298.2005310058594,297.02459716796875,285.0785522460937,1.0,0.6168965697288513,0.3613259196281433,0.3613259196281433,1.0,1.0,-3.00248384475708,0.7807795405387878,2.2217042446136475,0.1040529087185859,0.982722818851471,0.982722818851471,0.0,233.9438018798828,216.0,47196.07421875,0.0,2740.100830078125,1.0,280.2966613769531,283.4058837890625,295.0809631347656,298.0429077148437,293.1499938964844,293.1499938964844,280.3500061035156,31363.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754482269287109,1.0,0.0,0.0,3.620271921157837,3.620294809341431,8.745319632907922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6650390625,0.0,1465.9404296875,1895.4371337890625,0.0,3173.91015625,0.8964751958847046,1.0,0.0,3.0,1.0,0.0
18208560,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.719551682472229,0.3049333393573761,0.2803279757499695,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8527215123176575,0.5212010145187378,0.4986348152160644,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8929668664932251,0.5997708439826965,0.4224998354911804,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7773613333702087,0.3904250264167785,0.375678688287735,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6233409643173218,0.1966141015291214,0.915890634059906,285.05401611328125,284.95001220703125,301.524169921875,292.1342468261719,298.1968688964844,297.0251770019531,285.0506591796875,1.0,0.6133553981781006,0.3616865277290344,0.3616865277290344,1.0,1.0,-2.993383884429932,0.7787948846817017,2.2145888805389404,0.1041149571537971,1.0,1.0,0.0,229.62799072265625,204.0,47229.3125,0.0,2700.404052734375,1.0,280.3421325683594,283.3797607421875,295.0977783203125,298.1102905273437,293.1499938964844,293.1499938964844,280.04998779296875,31184.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730018734931946,1.0,0.0,0.0,3.721377372741699,3.72140121459961,9.240611120731046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.12109375,0.0,1577.304931640625,1895.4371337890625,0.0,3150.968017578125,0.9177340865135192,1.0,0.0,3.0,1.0,0.0
18208620,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7217042446136475,0.3035372495651245,0.2791988551616668,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8554902076721191,0.5191389322280884,0.4968630075454712,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8963612914085388,0.5979661345481873,0.4214523136615753,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7800436615943909,0.3889769315719604,0.3744009137153625,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.624935507774353,0.195551261305809,0.9109476804733276,284.8795471191406,284.95001220703125,301.5038452148437,292.1220397949219,298.19097900390625,297.0238037109375,284.8743896484375,1.0,0.608997642993927,0.3620904088020324,0.3620904088020324,1.0,1.0,-2.981168031692505,0.7759079337120056,2.2052602767944336,0.1040673330426216,0.8953826427459717,0.8953826427459717,0.0,224.585693359375,204.0,48081.6953125,0.0,2651.27587890625,1.0,280.0868835449219,283.18121337890625,295.1654663085937,298.33154296875,293.1499938964844,293.1499938964844,280.04998779296875,35792.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819460868835449,1.0,0.0,0.0,3.7246458530426025,3.724670648574829,9.25685128549958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.81201171875,0.0,1616.2279052734375,1895.4371337890625,0.0,3234.8154296875,0.9198645949363708,1.0,0.0,3.0,1.0,0.0
18208680,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7230114936828613,0.3022156059741974,0.2779315412044525,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8573461174964905,0.5172586441040039,0.4950212836265564,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8986314535140991,0.5962326526641846,0.4201971590518951,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7818318009376526,0.3876200020313263,0.373043954372406,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.625922679901123,0.1945692002773285,0.906121551990509,284.8729858398437,284.95001220703125,301.4876403808594,292.1122436523437,298.1850891113281,297.021484375,284.873779296875,1.0,0.6052265167236328,0.3624077439308166,0.3624077439308166,1.0,1.0,-2.9684927463531494,0.7726296186447144,2.1958632469177246,0.1036702096462249,0.8674652576446533,0.8674652576446533,0.0,220.6824951171875,192.0,47769.09765625,0.0,2607.41943359375,1.0,280.0577087402344,283.1859741210937,295.147705078125,298.2735290527344,293.1499938964844,293.1499938964844,280.3500061035156,38558.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849369287490845,1.0,0.0,0.0,3.64791202545166,3.647936344146729,8.879366646397102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.13037109375,0.0,1549.9764404296875,1895.4371337890625,0.0,3262.828125,0.9063631296157836,1.0,0.0,3.0,1.0,0.0
18208740,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7277758121490479,0.3003121018409729,0.2756016552448272,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8636936545372009,0.5141664743423462,0.4914435744285583,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9062642455101012,0.5938841700553894,0.4179989099502563,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7878571152687073,0.38542440533638,0.3703726530075073,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6294897198677063,0.192794919013977,0.89579838514328,284.98638916015625,284.95001220703125,301.45001220703125,292.08935546875,298.1744384765625,297.01983642578125,284.9850158691406,1.0,0.5962034463882446,0.3631289601325989,0.3631289601325989,1.0,1.0,-2.943121671676636,0.7662859559059143,2.176835775375366,0.1028950586915016,0.9512626528739928,0.9512626528739928,0.0,210.3068389892578,180.0,46610.1953125,0.0,2507.78466796875,1.0,280.34228515625,283.3274230957031,295.0579528808594,298.0524597167969,293.1499938964844,293.1499938964844,280.04998779296875,33897.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746324181556702,1.0,0.0,0.0,3.733091354370117,3.7331156730651855,9.29887733036594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.171875,0.0,1611.5029296875,1895.4371337890625,0.0,3166.259765625,0.9224318861961364,1.0,0.0,3.0,1.0,0.0
18208800,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7277758121490479,0.3003121018409729,0.2756016552448272,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8636936545372009,0.5141664743423462,0.4914435744285583,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9062642455101012,0.5938841700553894,0.4179989099502563,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7878571152687073,0.38542440533638,0.3703726530075073,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6294897198677063,0.192794919013977,0.89579838514328,284.98638916015625,284.95001220703125,301.45001220703125,292.08935546875,298.1744384765625,297.01983642578125,284.9850158691406,1.0,0.5962034463882446,0.3631289601325989,0.3631289601325989,1.0,1.0,-2.943121671676636,0.7662859559059143,2.176835775375366,0.1028950586915016,0.9512626528739928,0.9512626528739928,0.0,210.3068389892578,180.0,46610.1953125,0.0,2507.78466796875,1.0,280.34228515625,283.3274230957031,295.0579528808594,298.0524597167969,293.1499938964844,293.1499938964844,280.04998779296875,33897.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746324181556702,1.0,0.0,0.0,3.733091354370117,3.7331156730651855,9.29887733036594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.171875,0.0,1611.5029296875,1895.4371337890625,0.0,3166.259765625,0.9224318861961364,1.0,0.0,3.0,1.0,0.0
18208860,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7331669330596924,0.2977501451969147,0.2731562852859497,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.871006429195404,0.5103302001953125,0.4877101182937622,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9154385328292848,0.5905052423477173,0.4156218469142914,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7947324514389038,0.382665604352951,0.3675919473171234,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6336697340011597,0.1907521337270736,0.8853482007980347,284.86865234375,284.95001220703125,301.41033935546875,292.0649108886719,298.1622619628906,297.0163269042969,284.87109375,1.0,0.5867096781730652,0.3639769852161407,0.3639769852161407,1.0,1.0,-2.916940689086914,0.7599588632583618,2.1569817066192627,0.1024830192327499,0.8306933641433716,0.8306933641433716,0.0,199.52212524414065,168.0,46715.91015625,0.0,2406.200439453125,1.0,280.0572814941406,283.2070007324219,295.0839538574219,298.1496887207031,293.1499938964844,293.1499938964844,280.3500061035156,41119.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826603889465332,1.0,0.0,0.0,3.5405287742614746,3.5405526161193848,8.364299333152303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.4111328125,0.0,1451.906982421875,1895.4371337890625,0.0,3241.50732421875,0.8850162029266357,1.0,0.0,3.0,1.0,0.0
18208920,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7331669330596924,0.2977501451969147,0.2731562852859497,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.871006429195404,0.5103302001953125,0.4877101182937622,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9154385328292848,0.5905052423477173,0.4156218469142914,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7947324514389038,0.382665604352951,0.3675919473171234,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6336697340011597,0.1907521337270736,0.8853482007980347,284.86865234375,284.95001220703125,301.41033935546875,292.0649108886719,298.1622619628906,297.0163269042969,284.87109375,1.0,0.5867096781730652,0.3639769852161407,0.3639769852161407,1.0,1.0,-2.916940689086914,0.7599588632583618,2.1569817066192627,0.1024830192327499,0.8306933641433716,0.8306933641433716,0.0,199.52212524414065,168.0,46715.91015625,0.0,2406.200439453125,1.0,280.0572814941406,283.2070007324219,295.0839538574219,298.1496887207031,293.1499938964844,293.1499938964844,280.3500061035156,41119.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826603889465332,1.0,0.0,0.0,3.5405287742614746,3.5405526161193848,8.364299333152303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.4111328125,0.0,1451.906982421875,1895.4371337890625,0.0,3241.50732421875,0.8850162029266357,1.0,0.0,3.0,1.0,0.0
18208980,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7401245832443237,0.2960691750049591,0.2710130214691162,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8803008198738098,0.5074494481086731,0.4843176603317261,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.927368462085724,0.588405191898346,0.4135979115962982,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8033285737037659,0.3806268572807312,0.3650384843349457,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.639090359210968,0.1890877038240432,0.8752896189689636,284.9851379394531,284.95001220703125,301.36785888671875,292.0382080078125,298.1522827148437,297.0165405273437,284.9841003417969,1.0,0.5769138336181641,0.3648249804973602,0.3648249804973602,1.0,1.0,-2.8926873207092285,0.7542456984519958,2.138441562652588,0.1020594611763954,0.9156230092048644,0.9156230092048644,0.0,187.96109008789065,156.0,45604.6328125,0.0,2305.837890625,1.0,280.3414306640625,283.349365234375,294.994873046875,297.9257507324219,293.1499938964844,293.1499938964844,280.04998779296875,34310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697513341903687,1.0,0.0,0.0,3.624038219451904,3.6240618228912354,8.763525443100662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.35009765625,0.0,1491.9228515625,1895.4371337890625,0.0,3120.477783203125,0.8982852697372437,1.0,0.0,3.0,1.0,0.0
18209040,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7401245832443237,0.2960691750049591,0.2710130214691162,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8803008198738098,0.5074494481086731,0.4843176603317261,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.927368462085724,0.588405191898346,0.4135979115962982,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8033285737037659,0.3806268572807312,0.3650384843349457,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.639090359210968,0.1890877038240432,0.8752896189689636,284.9851379394531,284.95001220703125,301.36785888671875,292.0382080078125,298.1522827148437,297.0165405273437,284.9841003417969,1.0,0.5769138336181641,0.3648249804973602,0.3648249804973602,1.0,1.0,-2.8926873207092285,0.7542456984519958,2.138441562652588,0.1020594611763954,0.9156230092048644,0.9156230092048644,0.0,187.96109008789065,156.0,45604.6328125,0.0,2305.837890625,1.0,280.3414306640625,283.349365234375,294.994873046875,297.9257507324219,293.1499938964844,293.1499938964844,280.04998779296875,34310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697513341903687,1.0,0.0,0.0,3.624038219451904,3.6240618228912354,8.763525443100662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.35009765625,0.0,1491.9228515625,1895.4371337890625,0.0,3120.477783203125,0.8982852697372437,1.0,0.0,3.0,1.0,0.0
