time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7440558671951294,0.2949358224868774,0.2699958682060241,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.885500967502594,0.5056800246238708,0.4826765060424804,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9339951872825624,0.5868895649909973,0.4126254618167877,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8080697655677795,0.3793725073337555,0.3638221323490143,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.642217755317688,0.1881619095802307,0.8705483675003052,284.85601806640625,284.95001220703125,301.3456115722656,292.02410888671875,298.1464233398437,297.0158386230469,284.8526306152344,1.0,0.5719911456108093,0.3652489781379699,0.3652489781379699,1.0,1.0,-2.88116717338562,0.7515689134597778,2.1295981407165527,0.1019902899861335,0.8208892345428467,0.8208892345428467,0.0,182.12893676757807,156.0,46122.91796875,0.0,2257.028564453125,1.0,280.0990905761719,283.2035522460937,295.0465087890625,298.10809326171875,293.1499938964844,293.1499938964844,280.04998779296875,39520.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754560947418213,1.0,0.0,0.0,3.5563786029815674,3.5564022064208984,8.439354814981925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.3779296875,0.0,1457.1488037109375,1895.4371337890625,0.0,3173.98388671875,0.8841280341148376,1.0,0.0,3.0,1.0,0.0
18209160,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.747629702091217,0.2936604022979736,0.268676221370697,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8903367519378662,0.5037593245506287,0.4806859791278839,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.940067172050476,0.585177481174469,0.4113008677959442,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8123143315315247,0.3779816329479217,0.3623330891132355,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.645097017288208,0.1871449947357177,0.8651421070098877,284.8840026855469,284.95001220703125,301.3227233886719,292.0094909667969,298.1396179199219,297.0140991210937,284.8860778808594,1.0,0.5669156312942505,0.365720272064209,0.365720272064209,1.0,1.0,-2.8673107624053955,0.7482295036315918,2.119081258773804,0.1017467901110649,0.8115655183792114,0.8115655183792114,0.0,176.58050537109375,144.0,45624.3828125,0.0,2205.974365234375,1.0,280.05859375,283.2472839355469,295.0231018066406,298.0210266113281,293.1499938964844,293.1499938964844,280.3500061035156,41109.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876747190952301,1.0,0.0,0.0,3.4167001247406006,3.4167227745056152,7.789453775330912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4453125,0.0,1324.5606689453125,1895.4371337890625,0.0,3186.08935546875,0.8579895496368408,1.0,0.0,3.0,1.0,0.0
18209220,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7570080161094666,0.2920002937316894,0.2665844857692718,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.902501106262207,0.5008872151374817,0.4773396551609039,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9547369480133056,0.5830496549606323,0.4092954993247986,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8225422501564026,0.3759486079216003,0.3598126173019409,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6526108980178833,0.1855191737413406,0.8553145527839661,284.9863586425781,284.95001220703125,301.2751770019531,291.9788513183594,298.12908935546875,297.0150146484375,284.9852294921875,1.0,0.5567418932914734,0.366662859916687,0.366662859916687,1.0,1.0,-2.84351658821106,0.7428354620933533,2.1006813049316406,0.1015323847532272,0.8917033076286316,0.8917033076286316,0.0,164.7665252685547,132.0,44602.25390625,0.0,2108.281494140625,1.0,280.3404541015625,283.3736572265625,294.9345397949219,297.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,34112.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637600541114807,1.0,0.0,0.0,3.5149636268615723,3.514986038208008,8.24394248866156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8564453125,0.0,1374.458984375,1895.4371337890625,0.0,3064.273681640625,0.8736352920532227,1.0,0.0,3.0,1.0,0.0
18209280,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7570080161094666,0.2920002937316894,0.2665844857692718,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.902501106262207,0.5008872151374817,0.4773396551609039,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9547369480133056,0.5830496549606323,0.4092954993247986,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8225422501564026,0.3759486079216003,0.3598126173019409,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6526108980178833,0.1855191737413406,0.8553145527839661,284.9863586425781,284.95001220703125,301.2751770019531,291.9788513183594,298.12908935546875,297.0150146484375,284.9852294921875,1.0,0.5567418932914734,0.366662859916687,0.366662859916687,1.0,1.0,-2.84351658821106,0.7428354620933533,2.1006813049316406,0.1015323847532272,0.8917033076286316,0.8917033076286316,0.0,164.7665252685547,132.0,44602.25390625,0.0,2108.281494140625,1.0,280.3404541015625,283.3736572265625,294.9345397949219,297.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,34112.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637600541114807,1.0,0.0,0.0,3.5149636268615723,3.514986038208008,8.24394248866156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8564453125,0.0,1374.458984375,1895.4371337890625,0.0,3064.273681640625,0.8736352920532227,1.0,0.0,3.0,1.0,0.0
18209340,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7688621878623962,0.2906005084514618,0.2648742198944092,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9183262586593628,0.4983044862747192,0.4744291603565216,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9710140824317932,0.5812559127807617,0.4076941311359405,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8347527980804443,0.3741807639598846,0.3576635122299194,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6622687578201294,0.1841058582067489,0.8466854095458984,285.0584411621094,284.95001220703125,301.2254333496094,291.94647216796875,298.1195678710937,297.0177001953125,285.0550231933594,1.0,0.5466521978378296,0.3676054775714874,0.3676054775714874,1.0,1.0,-2.823082447052002,0.7385124564170837,2.084569931030273,0.1016892790794372,1.0,1.0,0.0,152.66297912597656,120.0,43782.40234375,0.0,2016.1666259765625,1.0,280.6417236328125,283.4651184082031,294.90576171875,297.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,31045.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525148630142212,1.0,0.0,0.0,3.711641788482666,3.711665391921997,9.192324910145544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.18701171875,0.0,1565.1356201171875,1895.4371337890625,0.0,2958.831298828125,0.9154006838798524,1.0,0.0,3.0,1.0,0.0
18209400,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7688621878623962,0.2906005084514618,0.2648742198944092,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9183262586593628,0.4983044862747192,0.4744291603565216,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9710140824317932,0.5812559127807617,0.4076941311359405,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8347527980804443,0.3741807639598846,0.3576635122299194,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6622687578201294,0.1841058582067489,0.8466854095458984,285.0584411621094,284.95001220703125,301.2254333496094,291.94647216796875,298.1195678710937,297.0177001953125,285.0550231933594,1.0,0.5466521978378296,0.3676054775714874,0.3676054775714874,1.0,1.0,-2.823082447052002,0.7385124564170837,2.084569931030273,0.1016892790794372,1.0,1.0,0.0,152.66297912597656,120.0,43782.40234375,0.0,2016.1666259765625,1.0,280.6417236328125,283.4651184082031,294.90576171875,297.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,31045.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525148630142212,1.0,0.0,0.0,3.711641788482666,3.711665391921997,9.192324910145544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.18701171875,0.0,1565.1356201171875,1895.4371337890625,0.0,2958.831298828125,0.9154006838798524,1.0,0.0,3.0,1.0,0.0
18209460,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7805600762367249,0.2879382669925689,0.2624469399452209,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.934849202632904,0.4943264424800873,0.4706871807575226,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9851422905921936,0.5775715708732605,0.4052313864231109,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8469714522361755,0.3713177144527435,0.3548879027366638,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6720317602157593,0.1821131259202957,0.8367273807525635,284.868896484375,284.95001220703125,301.17364501953125,291.9125061035156,298.10498046875,297.0148620605469,284.8696594238281,1.0,0.5362574458122253,0.3685950040817261,0.3685950040817261,1.0,1.0,-2.797414779663086,0.73251873254776,2.0648961067199707,0.1014822125434875,0.8630844354629517,0.8630844354629517,0.0,141.44525146484375,108.0,44268.7890625,0.0,1921.241455078125,1.0,280.3577880859375,283.2648010253906,294.9510192871094,297.86346435546875,293.1499938964844,293.1499938964844,280.6499938964844,38720.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652319312095642,1.0,0.0,0.0,3.637690305709839,3.6377146244049072,8.829675266497361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.0498046875,0.0,1539.80419921875,1895.4371337890625,0.0,3078.0810546875,0.9040992259979248,1.0,0.0,3.0,1.0,0.0
18209520,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7805600762367249,0.2879382669925689,0.2624469399452209,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.934849202632904,0.4943264424800873,0.4706871807575226,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9851422905921936,0.5775715708732605,0.4052313864231109,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8469714522361755,0.3713177144527435,0.3548879027366638,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6720317602157593,0.1821131259202957,0.8367273807525635,284.868896484375,284.95001220703125,301.17364501953125,291.9125061035156,298.10498046875,297.0148620605469,284.8696594238281,1.0,0.5362574458122253,0.3685950040817261,0.3685950040817261,1.0,1.0,-2.797414779663086,0.73251873254776,2.0648961067199707,0.1014822125434875,0.8630844354629517,0.8630844354629517,0.0,141.44525146484375,108.0,44268.7890625,0.0,1921.241455078125,1.0,280.3577880859375,283.2648010253906,294.9510192871094,297.86346435546875,293.1499938964844,293.1499938964844,280.6499938964844,38720.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652319312095642,1.0,0.0,0.0,3.637690305709839,3.6377146244049072,8.829675266497361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.0498046875,0.0,1539.80419921875,1895.4371337890625,0.0,3078.0810546875,0.9040992259979248,1.0,0.0,3.0,1.0,0.0
18209580,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7946908473968506,0.2860071063041687,0.2600620985031128,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9538920521736144,0.4911386668682098,0.4669861197471618,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.5750142335891724,0.4025290906429291,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8618484139442444,0.3690005540847778,0.3520673215389251,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6837697625160217,0.1803303360939026,0.8262222409248352,284.9872131347656,284.95001220703125,301.1200256347656,291.8771057128906,298.0913391113281,297.0140991210937,284.98565673828125,1.0,0.5254765152931213,0.3695845603942871,0.3695845603942871,1.0,1.0,-2.7708163261413574,0.7261802554130554,2.044636011123657,0.1009658947587013,0.948865532875061,0.948865532875061,0.0,130.00521850585938,111.0,43094.54296875,0.0,1825.478759765625,1.0,280.6421813964844,283.41046142578125,294.8438415527344,297.625732421875,293.1499938964844,293.1499938964844,280.3500061035156,33846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854451596736908,1.0,0.0,0.0,3.722109079360962,3.7221333980560303,9.244245688933006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.8271484375,0.0,1598.449462890625,1895.4371337890625,0.0,2976.981689453125,0.919919490814209,1.0,0.0,3.0,1.0,0.0
18209640,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7946908473968506,0.2860071063041687,0.2600620985031128,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9538920521736144,0.4911386668682098,0.4669861197471618,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.5750142335891724,0.4025290906429291,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8618484139442444,0.3690005540847778,0.3520673215389251,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6837697625160217,0.1803303360939026,0.8262222409248352,284.9872131347656,284.95001220703125,301.1200256347656,291.8771057128906,298.0913391113281,297.0140991210937,284.98565673828125,1.0,0.5254765152931213,0.3695845603942871,0.3695845603942871,1.0,1.0,-2.7708163261413574,0.7261802554130554,2.044636011123657,0.1009658947587013,0.948865532875061,0.948865532875061,0.0,130.00521850585938,111.0,43094.54296875,0.0,1825.478759765625,1.0,280.6421813964844,283.41046142578125,294.8438415527344,297.625732421875,293.1499938964844,293.1499938964844,280.3500061035156,33846.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854451596736908,1.0,0.0,0.0,3.722109079360962,3.7221333980560303,9.244245688933006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.8271484375,0.0,1598.449462890625,1895.4371337890625,0.0,2976.981689453125,0.919919490814209,1.0,0.0,3.0,1.0,0.0
18209700,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7978236079216003,0.2847882509231567,0.2590812742710113,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9579092264175416,0.4892564117908478,0.4653585851192474,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9990000128746032,0.5737065672874451,0.397789865732193,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8652347922325134,0.3676320314407348,0.350864052772522,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.686177134513855,0.1793456822633743,0.8217933773994446,284.8438720703125,284.95001220703125,301.0926208496094,291.85888671875,298.0834655761719,297.0129699707031,284.83770751953125,1.0,0.5217890739440918,0.3700793385505676,0.3700793385505676,1.0,1.0,-2.755241870880127,0.7222273349761963,2.0330145359039307,0.1004923060536384,0.8437052965164185,0.8437052965164185,0.0,127.04139709472656,111.0,43645.91796875,0.0,1787.724853515625,1.0,280.39617919921875,283.2474060058594,294.8905334472656,297.8033447265625,293.1499938964844,293.1499938964844,280.3500061035156,38772.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610115051269531,1.0,0.0,0.0,3.6688520908355713,3.668876886367798,8.981600103652454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.0791015625,0.0,1575.0955810546875,1895.4371337890625,0.0,3038.4921875,0.9086955189704896,1.0,0.0,3.0,1.0,0.0
18209760,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7986246943473816,0.2833832800388336,0.2578095197677612,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9591273069381714,0.4871725440025329,0.4633901119232178,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.5724813938140869,0.3946810066699981,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8662937879562378,0.3660905659198761,0.3494020998477936,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6866071820259094,0.1782529056072235,0.8168056607246399,284.86090087890625,284.95001220703125,301.0648193359375,291.8404235839844,298.0749206542969,297.0106506347656,284.8643798828125,1.0,0.5187228918075562,0.370649129152298,0.370649129152298,1.0,1.0,-2.7398569583892822,0.718504786491394,2.021352052688598,0.1001274809241294,0.8200138211250305,0.8200138211250305,0.0,125.27684783935548,114.0,43080.09765625,0.0,1756.261962890625,1.0,280.3573913574219,283.2877502441406,294.86041259765625,297.7060241699219,293.1499938964844,293.1499938964844,280.6499938964844,41897.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628140687942505,1.0,0.0,0.0,3.507650852203369,3.50767469406128,8.209676138903887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.73974609375,0.0,1422.8961181640625,1895.4371337890625,0.0,3055.39990234375,0.8782880902290344,1.0,0.0,3.0,1.0,0.0
18209820,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7989275455474854,0.2821725606918335,0.256447970867157,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9596729278564452,0.4851585030555725,0.461181491613388,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.5717833638191223,0.3921628594398498,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8667795062065125,0.3646112978458404,0.3477565050125122,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6864076256752014,0.1771013289690017,0.8109325766563416,284.9947509765625,284.95001220703125,301.0287170410156,291.8163452148437,298.066162109375,297.01031494140625,284.9940185546875,1.0,0.5156722664833069,0.371378481388092,0.371378481388092,1.0,1.0,-2.723497152328491,0.714854896068573,2.008642196655273,0.0999774262309074,0.9046653509140016,0.9046653509140016,0.0,123.71363830566406,114.0,42101.06640625,0.0,1724.6068115234375,1.0,280.6181640625,283.4419250488281,294.75933837890625,297.4577941894531,293.1499938964844,293.1499938964844,280.6499938964844,34576.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517671823501587,1.0,0.0,0.0,3.560607671737671,3.5606305599212646,8.459438731733826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.06005859375,0.0,1425.578125,1895.4371337890625,0.0,2951.825439453125,0.8852770328521729,1.0,0.0,3.0,1.0,0.0
18209880,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7990329265594482,0.2815576195716858,0.2558959722518921,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9597994685173036,0.4840950965881347,0.4601853787899017,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.5714470148086548,0.3911682963371277,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8669072985649109,0.3638458549976349,0.3470277190208435,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6861913800239563,0.1765039563179016,0.8081611394882202,284.9847412109375,284.95001220703125,301.0081787109375,291.8026123046875,298.0617980957031,297.0107421875,284.9837646484375,1.0,0.5143517255783081,0.371788740158081,0.371788740158081,1.0,1.0,-2.716233015060425,0.713442862033844,2.0027902126312256,0.100122146308422,0.907678484916687,0.907678484916687,0.0,123.07022094726562,117.0,41993.1953125,0.0,1710.892822265625,1.0,280.6411437988281,283.4351501464844,294.7543334960937,297.4656982421875,293.1499938964844,293.1499938964844,280.3500061035156,34321.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487294912338257,1.0,0.0,0.0,3.5923099517822266,3.5923330783843994,8.610748523096845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.91455078125,0.0,1457.5645751953125,1895.4371337890625,0.0,2923.37255859375,0.8911791443824768,1.0,0.0,3.0,1.0,0.0
18209940,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7963561415672302,0.2790045738220215,0.2538276016712188,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.956737220287323,0.4802228510379791,0.4567955732345581,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.568669855594635,0.3918198347091675,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8643602132797241,0.360998123884201,0.344549149274826,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6831817030906677,0.1744631677865982,0.7995774149894714,284.8854064941406,284.95001220703125,300.9503479003906,291.76385498046875,298.04669189453125,297.008056640625,284.8874816894531,1.0,0.5116809010505676,0.3729283511638641,0.3729283511638641,1.0,1.0,-2.697162389755249,0.7098612785339355,1.9873011112213133,0.1006862297654151,0.8045613765716553,0.8045613765716553,0.0,122.63938903808594,120.0,42077.28125,0.0,1680.9815673828125,1.0,280.3591613769531,283.336181640625,294.7779846191406,297.5557861328125,293.1499938964844,293.1499938964844,280.6499938964844,41226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559955358505249,1.0,0.0,0.0,3.375374794006348,3.375397205352783,7.602164941999945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.505859375,0.0,1284.7208251953125,1895.4371337890625,0.0,2991.45458984375,0.8492391109466553,1.0,0.0,3.0,1.0,0.0
18210000,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7963561415672302,0.2790045738220215,0.2538276016712188,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.956737220287323,0.4802228510379791,0.4567955732345581,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.568669855594635,0.3918198347091675,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8643602132797241,0.360998123884201,0.344549149274826,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6831817030906677,0.1744631677865982,0.7995774149894714,284.8854064941406,284.95001220703125,300.9503479003906,291.76385498046875,298.04669189453125,297.008056640625,284.8874816894531,1.0,0.5116809010505676,0.3729283511638641,0.3729283511638641,1.0,1.0,-2.697162389755249,0.7098612785339355,1.9873011112213133,0.1006862297654151,0.8045613765716553,0.8045613765716553,0.0,122.63938903808594,120.0,42077.28125,0.0,1680.9815673828125,1.0,280.3591613769531,283.336181640625,294.7779846191406,297.5557861328125,293.1499938964844,293.1499938964844,280.6499938964844,41226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559955358505249,1.0,0.0,0.0,3.375374794006348,3.375397205352783,7.602164941999945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.505859375,0.0,1284.7208251953125,1895.4371337890625,0.0,2991.45458984375,0.8492391109466553,1.0,0.0,3.0,1.0,0.0
18210060,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.792423665523529,0.2771349251270294,0.2520122826099396,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9519193768501282,0.4771279394626617,0.4537214040756225,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5655419826507568,0.3945198357105255,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.860403299331665,0.3587132692337036,0.3422771096229553,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6789102554321289,0.1726588308811187,0.791304349899292,284.99298095703125,284.95001220703125,300.8914794921875,291.7242736816406,298.0335693359375,297.0079650878906,284.9918212890625,1.0,0.5101432800292969,0.3740733563899994,0.3740733563899994,1.0,1.0,-2.6818530559539795,0.7075298428535461,1.9743231534957888,0.1015980690717697,0.8905141949653625,0.8905141949653625,0.0,123.19046020507812,123.0,41188.59765625,0.0,1661.3359375,1.0,280.6401062011719,283.4634094238281,294.67901611328125,297.33746337890625,293.1499938964844,293.1499938964844,280.95001220703125,33720.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427404165267944,1.0,0.0,0.0,3.4873414039611816,3.487363338470459,8.114882348309038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2470703125,0.0,1343.32177734375,1895.4371337890625,0.0,2867.3291015625,0.8672048449516296,1.0,0.0,3.0,1.0,0.0
18210120,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.792423665523529,0.2771349251270294,0.2520122826099396,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9519193768501282,0.4771279394626617,0.4537214040756225,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.5655419826507568,0.3945198357105255,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.860403299331665,0.3587132692337036,0.3422771096229553,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6789102554321289,0.1726588308811187,0.791304349899292,284.99298095703125,284.95001220703125,300.8914794921875,291.7242736816406,298.0335693359375,297.0079650878906,284.9918212890625,1.0,0.5101432800292969,0.3740733563899994,0.3740733563899994,1.0,1.0,-2.6818530559539795,0.7075298428535461,1.9743231534957888,0.1015980690717697,0.8905141949653625,0.8905141949653625,0.0,123.19046020507812,123.0,41188.59765625,0.0,1661.3359375,1.0,280.6401062011719,283.4634094238281,294.67901611328125,297.33746337890625,293.1499938964844,293.1499938964844,280.95001220703125,33720.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427404165267944,1.0,0.0,0.0,3.4873414039611816,3.487363338470459,8.114882348309038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.2470703125,0.0,1343.32177734375,1895.4371337890625,0.0,2867.3291015625,0.8672048449516296,1.0,0.0,3.0,1.0,0.0
18210180,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7868819236755371,0.2754745483398437,0.250592291355133,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9446792006492616,0.4742888212203979,0.4511170387268066,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9961831569671632,0.562341570854187,0.3942059874534607,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8546938300132751,0.3566477298736572,0.3403970003128052,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6731911897659302,0.1709803193807602,0.7841337323188782,285.0711975097656,284.95001220703125,300.8318176269531,291.6840515136719,298.0210266113281,297.0091552734375,285.0679626464844,1.0,0.5092576146125793,0.3752183616161346,0.3752183616161346,1.0,1.0,-2.665770530700684,0.7048985362052917,1.9608720541000368,0.102478303015232,1.0,1.0,0.0,124.91875457763672,126.0,40415.68359375,0.0,1646.115966796875,1.0,280.941162109375,283.5580444335937,294.6424865722656,297.2386779785156,293.1499938964844,293.1499938964844,280.6499938964844,30810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312041163444519,1.0,0.0,0.0,3.6961514949798575,3.6961750984191895,9.1157585302426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.05712890625,0.0,1545.80419921875,1895.4371337890625,0.0,2759.65771484375,0.9116886258125304,1.0,0.0,3.0,1.0,0.0
18210240,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7868819236755371,0.2754745483398437,0.250592291355133,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9446792006492616,0.4742888212203979,0.4511170387268066,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9961831569671632,0.562341570854187,0.3942059874534607,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8546938300132751,0.3566477298736572,0.3403970003128052,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6731911897659302,0.1709803193807602,0.7841337323188782,285.0711975097656,284.95001220703125,300.8318176269531,291.6840515136719,298.0210266113281,297.0091552734375,285.0679626464844,1.0,0.5092576146125793,0.3752183616161346,0.3752183616161346,1.0,1.0,-2.665770530700684,0.7048985362052917,1.9608720541000368,0.102478303015232,1.0,1.0,0.0,124.91875457763672,126.0,40415.68359375,0.0,1646.115966796875,1.0,280.941162109375,283.5580444335937,294.6424865722656,297.2386779785156,293.1499938964844,293.1499938964844,280.6499938964844,30810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312041163444519,1.0,0.0,0.0,3.6961514949798575,3.6961750984191895,9.1157585302426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.05712890625,0.0,1545.80419921875,1895.4371337890625,0.0,2759.65771484375,0.9116886258125304,1.0,0.0,3.0,1.0,0.0
18210300,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7831582427024841,0.2741859257221222,0.2497448623180389,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9397727251052856,0.4723638296127319,0.4496602118015289,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9928375482559204,0.5603007674217224,0.3930650055408478,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8509448170661926,0.355227530002594,0.3393479287624359,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6695806980133057,0.1699450463056564,0.7803559899330139,284.903564453125,284.95001220703125,300.8017578125,291.6637268066406,298.0130310058594,297.0078430175781,284.8923645019531,1.0,0.5088658928871155,0.3757908642292022,0.3757908642292022,1.0,1.0,-2.655834436416626,0.7029246091842651,1.9529098272323608,0.102713257074356,0.9147518873214722,0.9147518873214722,0.0,126.23632049560548,126.0,41276.734375,0.0,1637.9163818359375,1.0,280.6962585449219,283.3592834472656,294.7084350585937,297.45733642578125,293.1499938964844,293.1499938964844,280.6499938964844,34101.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402166962623596,1.0,0.0,0.0,3.728096008300781,3.7281205654144287,9.274008334614336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.7373046875,0.0,1607.296142578125,1895.4371337890625,0.0,2843.73974609375,0.9196151494979858,1.0,0.0,3.0,1.0,0.0
18210360,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7781814932823181,0.2725515961647033,0.2484732717275619,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9332902431488036,0.4700504839420318,0.4477050602436065,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9882506132125854,0.5578869581222534,0.3915339708328247,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8460848927497864,0.3534854352474212,0.3379071950912475,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6649916768074036,0.1687068790197372,0.7755860090255737,284.8666076660156,284.95001220703125,300.77154541015625,291.643310546875,298.0029602050781,297.00445556640625,284.8675231933594,1.0,0.5083524584770203,0.3763224482536316,0.3763224482536316,1.0,1.0,-2.642658472061157,0.6997460722923279,1.942912459373474,0.1024527996778488,0.8653306365013123,0.8653306365013123,0.0,127.99015808105467,129.0,40954.203125,0.0,1627.146728515625,1.0,280.6568298339844,283.3416442871094,294.6889953613281,297.3973693847656,293.1499938964844,293.1499938964844,280.95001220703125,38453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452847003936768,1.0,0.0,0.0,3.643171787261963,3.6431961059570312,8.856305839799461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.7080078125,0.0,1543.91015625,1895.4371337890625,0.0,2891.1279296875,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
18210420,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7699460387229919,0.2702517807483673,0.2462996244430542,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9222740530967712,0.4664809703826904,0.4442110657691955,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.980162799358368,0.5547072291374207,0.389115035533905,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8379749059677124,0.3507806360721588,0.335291177034378,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6570929884910583,0.1665767431259155,0.7662438154220581,284.9922790527344,284.95001220703125,300.7108764648437,291.6022644042969,297.98583984375,297.0015563964844,284.9906616210937,1.0,0.5073344707489014,0.3773856163024902,0.3773856163024902,1.0,1.0,-2.618565559387207,0.6941238045692444,1.9244416952133176,0.1019557118415832,0.9569185376167296,0.9569185376167296,0.0,130.9757843017578,132.0,39818.7734375,0.0,1606.6759033203125,1.0,280.9422302246094,283.4930419921875,294.5690002441406,297.1508483886719,293.1499938964844,293.1499938964844,280.6499938964844,33584.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343772888183594,1.0,0.0,0.0,3.7324960231781006,3.732520341873169,9.295911809203972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.53369140625,0.0,1608.4169921875,1895.4371337890625,0.0,2789.23046875,0.9220860600471495,1.0,0.0,3.0,1.0,0.0
18210480,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7699460387229919,0.2702517807483673,0.2462996244430542,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9222740530967712,0.4664809703826904,0.4442110657691955,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.980162799358368,0.5547072291374207,0.389115035533905,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8379749059677124,0.3507806360721588,0.335291177034378,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6570929884910583,0.1665767431259155,0.7662438154220581,284.9922790527344,284.95001220703125,300.7108764648437,291.6022644042969,297.98583984375,297.0015563964844,284.9906616210937,1.0,0.5073344707489014,0.3773856163024902,0.3773856163024902,1.0,1.0,-2.618565559387207,0.6941238045692444,1.9244416952133176,0.1019557118415832,0.9569185376167296,0.9569185376167296,0.0,130.9757843017578,132.0,39818.7734375,0.0,1606.6759033203125,1.0,280.9422302246094,283.4930419921875,294.5690002441406,297.1508483886719,293.1499938964844,293.1499938964844,280.6499938964844,33584.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343772888183594,1.0,0.0,0.0,3.7324960231781006,3.732520341873169,9.295911809203972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.53369140625,0.0,1608.4169921875,1895.4371337890625,0.0,2789.23046875,0.9220860600471495,1.0,0.0,3.0,1.0,0.0
18210540,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7618513107299805,0.2673224210739136,0.2440492808818817,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9115207195281982,0.4621937572956085,0.4406079351902008,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9714316725730896,0.5505926609039307,0.3866342604160309,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8300114274024963,0.3475247919559479,0.3325946629047394,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6494394540786743,0.1641799509525299,0.756797730922699,284.8553161621094,284.95001220703125,300.6499938964844,291.56103515625,297.9669494628906,296.9965209960937,284.8587341308594,1.0,0.5063517093658447,0.3784487843513489,0.3784487843513489,1.0,1.0,-2.593966722488404,0.6882807016372681,1.905686020851136,0.1014189943671226,0.8218637108802795,0.8218637108802795,0.0,134.10690307617188,135.0,39933.4921875,0.0,1586.419677734375,1.0,280.6572265625,283.3586120605469,294.585693359375,297.23614501953125,293.1499938964844,293.1499938964844,280.95001220703125,41883.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843784511089325,1.0,0.0,0.0,3.526632785797119,3.5266568660736084,8.298771376757941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.67333984375,0.0,1442.7342529296875,1895.4371337890625,0.0,2877.09375,0.8823472857475281,1.0,0.0,3.0,1.0,0.0
18210600,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7618513107299805,0.2673224210739136,0.2440492808818817,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9115207195281982,0.4621937572956085,0.4406079351902008,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9714316725730896,0.5505926609039307,0.3866342604160309,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8300114274024963,0.3475247919559479,0.3325946629047394,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.6494394540786743,0.1641799509525299,0.756797730922699,284.8553161621094,284.95001220703125,300.6499938964844,291.56103515625,297.9669494628906,296.9965209960937,284.8587341308594,1.0,0.5063517093658447,0.3784487843513489,0.3784487843513489,1.0,1.0,-2.593966722488404,0.6882807016372681,1.905686020851136,0.1014189943671226,0.8218637108802795,0.8218637108802795,0.0,134.10690307617188,135.0,39933.4921875,0.0,1586.419677734375,1.0,280.6572265625,283.3586120605469,294.585693359375,297.23614501953125,293.1499938964844,293.1499938964844,280.95001220703125,41883.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843784511089325,1.0,0.0,0.0,3.526632785797119,3.5266568660736084,8.298771376757941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.67333984375,0.0,1442.7342529296875,1895.4371337890625,0.0,2877.09375,0.8823472857475281,1.0,0.0,3.0,1.0,0.0
18210660,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7549485564231873,0.2651897668838501,0.2420340180397033,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9026786684989928,0.458787202835083,0.4372719824314117,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9633834958076476,0.5477185249328613,0.3844761848449707,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.823046088218689,0.344921201467514,0.3300691843032837,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6427189111709595,0.1620874851942062,0.7475268840789795,284.9871826171875,284.95001220703125,300.589111328125,291.519775390625,297.95147705078125,296.9949951171875,284.98602294921875,1.0,0.5053793787956238,0.3797510862350464,0.3797510862350464,1.0,1.0,-2.570762872695923,0.6834307312965393,1.8873322010040283,0.1013921648263931,0.913726806640625,0.913726806640625,0.0,136.8968048095703,138.0,38842.13671875,0.0,1566.8524169921875,1.0,280.9412841796875,283.5130920410156,294.4694519042969,296.9885559082031,293.1499938964844,293.1499938964844,280.6499938964844,34204.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291910886764526,1.0,0.0,0.0,3.6100857257843018,3.6101090908050537,8.696176792000188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.14013671875,0.0,1475.923095703125,1895.4371337890625,0.0,2740.916748046875,0.8950728178024292,1.0,0.0,3.0,1.0,0.0
18210720,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7549485564231873,0.2651897668838501,0.2420340180397033,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9026786684989928,0.458787202835083,0.4372719824314117,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9633834958076476,0.5477185249328613,0.3844761848449707,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.823046088218689,0.344921201467514,0.3300691843032837,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6427189111709595,0.1620874851942062,0.7475268840789795,284.9871826171875,284.95001220703125,300.589111328125,291.519775390625,297.95147705078125,296.9949951171875,284.98602294921875,1.0,0.5053793787956238,0.3797510862350464,0.3797510862350464,1.0,1.0,-2.570762872695923,0.6834307312965393,1.8873322010040283,0.1013921648263931,0.913726806640625,0.913726806640625,0.0,136.8968048095703,138.0,38842.13671875,0.0,1566.8524169921875,1.0,280.9412841796875,283.5130920410156,294.4694519042969,296.9885559082031,293.1499938964844,293.1499938964844,280.6499938964844,34204.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291910886764526,1.0,0.0,0.0,3.6100857257843018,3.6101090908050537,8.696176792000188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.14013671875,0.0,1475.923095703125,1895.4371337890625,0.0,2740.916748046875,0.8950728178024292,1.0,0.0,3.0,1.0,0.0
18210780,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7479157447814941,0.262377381324768,0.2398704439401626,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8939766883850098,0.4546219408512115,0.4337599575519562,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9545071125030518,0.5437530279159546,0.3820880651473999,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8157916069030762,0.3417434394359588,0.3274262249469757,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.636054515838623,0.1597421020269394,0.738231897354126,284.8753662109375,284.95001220703125,300.5284423828125,291.4786682128906,297.93426513671875,296.99127197265625,284.8780517578125,1.0,0.5044756531715393,0.3810533583164215,0.3810533583164215,1.0,1.0,-2.5467357635498047,0.678250253200531,1.8684855699539185,0.1014467626810073,0.7998952269554138,0.7998952269554138,0.0,139.9434051513672,141.0,38867.0390625,0.0,1547.5367431640625,1.0,280.65899658203125,283.4060363769531,294.4937438964844,297.0758056640625,293.1499938964844,293.1499938964844,280.95001220703125,41920.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368039727210999,1.0,0.0,0.0,3.377516984939575,3.3775393962860107,7.611817522956699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.11474609375,0.0,1291.61083984375,1895.4371337890625,0.0,2811.86962890625,0.8501984477043152,1.0,0.0,3.0,1.0,0.0
18210840,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7479157447814941,0.262377381324768,0.2398704439401626,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8939766883850098,0.4546219408512115,0.4337599575519562,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9545071125030518,0.5437530279159546,0.3820880651473999,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8157916069030762,0.3417434394359588,0.3274262249469757,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.636054515838623,0.1597421020269394,0.738231897354126,284.8753662109375,284.95001220703125,300.5284423828125,291.4786682128906,297.93426513671875,296.99127197265625,284.8780517578125,1.0,0.5044756531715393,0.3810533583164215,0.3810533583164215,1.0,1.0,-2.5467357635498047,0.678250253200531,1.8684855699539185,0.1014467626810073,0.7998952269554138,0.7998952269554138,0.0,139.9434051513672,141.0,38867.0390625,0.0,1547.5367431640625,1.0,280.65899658203125,283.4060363769531,294.4937438964844,297.0758056640625,293.1499938964844,293.1499938964844,280.95001220703125,41920.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368039727210999,1.0,0.0,0.0,3.377516984939575,3.3775393962860107,7.611817522956699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.11474609375,0.0,1291.61083984375,1895.4371337890625,0.0,2811.86962890625,0.8501984477043152,1.0,0.0,3.0,1.0,0.0
18210900,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7444950342178345,0.2612414956092834,0.2387525886297226,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8897071480751038,0.4528397023677826,0.4319606721401214,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9499951004981996,0.5422033071517944,0.3808659613132477,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8121365904808044,0.3403695821762085,0.3260570168495178,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6327806711196899,0.1586569100618362,0.7333777546882629,284.99658203125,284.95001220703125,300.4982604980469,291.45819091796875,297.92633056640625,296.9903564453125,285.0010986328125,1.0,0.5039899945259094,0.3817044794559479,0.3817044794559479,1.0,1.0,-2.5342812538146973,0.6754922270774841,1.8587889671325684,0.1013540476560592,0.8748471140861511,0.8748471140861511,0.0,141.45777893066406,141.0,37993.5625,0.0,1537.3492431640625,1.0,280.89459228515625,283.5507202148437,294.4018859863281,296.8372497558594,293.1499938964844,293.1499938964844,280.95001220703125,35546.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827461838722229,1.0,0.0,0.0,3.4074547290802,3.4074764251708984,7.747356107756787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.65966796875,0.0,1276.5257568359375,1895.4371337890625,0.0,2724.830810546875,0.853461742401123,1.0,0.0,3.0,1.0,0.0
