time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7417815923690796,0.2602501809597015,0.23790143430233,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8862126469612122,0.4512186646461487,0.4304746389389038,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9463170766830444,0.5408414602279663,0.3799543082714081,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8090763688087463,0.3391278088092804,0.3249265253543854,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6300327777862549,0.1576602458953857,0.7290985584259033,284.99102783203125,284.95001220703125,300.4681701660156,291.4378356933594,297.9194641113281,296.99053955078125,284.9891052246094,1.0,0.5035966634750366,0.3823789954185486,0.3823789954185486,1.0,1.0,-2.523876190185547,0.6734761595726013,1.8504000902175903,0.1015823930501937,0.887178897857666,0.887178897857666,0.0,142.72674560546875,144.0,37875.953125,0.0,1528.9066162109375,1.0,280.9403076171875,283.5411376953125,294.3843994140625,296.8422546386719,293.1499938964844,293.1499938964844,281.25,33820.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218591213226318,1.0,0.0,0.0,3.482033491134644,3.4820556640625,8.09019923053711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.0830078125,0.0,1338.6488037109375,1895.4371337890625,0.0,2672.8017578125,0.8660128116607666,1.0,0.0,3.0,1.0,0.0
18211020,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7380431294441223,0.2589282095432281,0.2367337197065353,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8813568949699402,0.4490125775337219,0.4284077882766723,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9410969018936156,0.5390149354934692,0.3786812424659729,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.804693877696991,0.3374448120594024,0.3233645856380462,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.6262308955192566,0.156303659081459,0.7232364416122437,285.0916748046875,284.95001220703125,300.4251403808594,291.40869140625,297.9101867675781,296.991455078125,285.089599609375,1.0,0.5031213164329529,0.3833502829074859,0.3833502829074859,1.0,1.0,-2.509538650512696,0.6707777976989746,1.8387608528137207,0.1020152866840362,1.0,1.0,0.0,144.56248474121094,144.0,37049.08984375,0.0,1517.72509765625,1.0,281.2252197265625,283.6604309082031,294.3337097167969,296.7021484375,293.1499938964844,293.1499938964844,281.25,30255.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092730641365051,1.0,0.0,0.0,3.637216329574585,3.6372392177581774,8.827374244901875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.1748046875,0.0,1476.1632080078125,1895.4371337890625,0.0,2556.500732421875,0.8986517190933228,1.0,0.0,3.0,1.0,0.0
18211080,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7366980314254761,0.2583940923213959,0.2363257855176925,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8795887231826782,0.4481340050697326,0.4276609122753143,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9391790628433228,0.5382607579231262,0.3782343566417694,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8030733466148376,0.3367778062820434,0.3228031098842621,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.6248368620872498,0.1557807475328445,0.7211053967475891,285.0755310058594,284.95001220703125,300.40850830078125,291.3974609375,297.9067077636719,296.99188232421875,285.072265625,1.0,0.5029754042625427,0.3837279975414276,0.3837279975414276,1.0,1.0,-2.504379749298096,0.6698644757270813,1.8345153331756592,0.1022533178329467,1.0,1.0,0.0,145.2577362060547,147.0,37035.80859375,0.0,1513.8704833984375,1.0,281.2410888671875,283.642578125,294.3447570800781,296.73358154296875,293.1499938964844,293.1499938964844,280.95001220703125,30726.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078985214233398,1.0,0.0,0.0,3.6908926963806152,3.690916061401367,9.089837931242072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.291015625,0.0,1539.2423095703125,1895.4371337890625,0.0,2543.8544921875,0.9104405641555786,1.0,0.0,3.0,1.0,0.0
18211140,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7302283644676208,0.255357027053833,0.234097883105278,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8714425563812256,0.4437297284603119,0.4240854680538177,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9298359155654908,0.5338607430458069,0.3756967782974243,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.795535683631897,0.3333976864814758,0.3201026618480682,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6185347437858582,0.1533834189176559,0.7119670510292053,284.8661193847656,284.95001220703125,300.34967041015625,291.357666015625,297.8897399902344,296.9881286621094,284.86639404296875,1.0,0.5022819638252258,0.3850769996643066,0.3850769996643066,1.0,1.0,-2.480144023895264,0.664551317691803,1.815592646598816,0.102484293282032,0.8644169569015503,0.8644169569015503,0.0,148.54190063476562,150.0,37554.359375,0.0,1495.979736328125,1.0,280.9574890136719,283.42156982421875,294.4013977050781,296.8984680175781,293.1499938964844,293.1499938964844,281.25,38400.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218640685081482,1.0,0.0,0.0,3.6409988403320312,3.6410231590271,8.845743764140934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6728515625,0.0,1541.093994140625,1895.4371337890625,0.0,2672.847412109375,0.9042453169822692,1.0,0.0,3.0,1.0,0.0
18211200,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7302283644676208,0.255357027053833,0.234097883105278,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8714425563812256,0.4437297284603119,0.4240854680538177,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9298359155654908,0.5338607430458069,0.3756967782974243,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.795535683631897,0.3333976864814758,0.3201026618480682,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6185347437858582,0.1533834189176559,0.7119670510292053,284.8661193847656,284.95001220703125,300.34967041015625,291.357666015625,297.8897399902344,296.9881286621094,284.86639404296875,1.0,0.5022819638252258,0.3850769996643066,0.3850769996643066,1.0,1.0,-2.480144023895264,0.664551317691803,1.815592646598816,0.102484293282032,0.8644169569015503,0.8644169569015503,0.0,148.54190063476562,150.0,37554.359375,0.0,1495.979736328125,1.0,280.9574890136719,283.42156982421875,294.4013977050781,296.8984680175781,293.1499938964844,293.1499938964844,281.25,38400.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218640685081482,1.0,0.0,0.0,3.6409988403320312,3.6410231590271,8.845743764140934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.6728515625,0.0,1541.093994140625,1895.4371337890625,0.0,2672.847412109375,0.9042453169822692,1.0,0.0,3.0,1.0,0.0
18211260,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7239569425582886,0.2529028654098511,0.2317944914102554,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8636871576309204,0.4399569928646087,0.4204066693782806,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9208732843399048,0.5304118394851685,0.3731289803981781,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7882115244865417,0.330441951751709,0.3172594010829925,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6119257807731628,0.151109293103218,0.7020300030708313,284.9974670410156,284.95001220703125,300.29180908203125,291.31866455078125,297.8739929199219,296.98583984375,284.99517822265625,1.0,0.5014023780822754,0.3864377439022064,0.3864377439022064,1.0,1.0,-2.4545111656188965,0.6587374806404114,1.79577374458313,0.1023675575852394,0.959822714328766,0.959822714328766,0.0,151.69989013671875,153.0,36420.67578125,0.0,1475.9967041015625,1.0,281.2430114746094,283.5775146484375,294.2792053222656,296.6529235839844,293.1499938964844,293.1499938964844,280.95001220703125,33372.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098082542419434,1.0,0.0,0.0,3.731534481048584,3.731558799743652,9.29112218273076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.57958984375,0.0,1605.684326171875,1895.4371337890625,0.0,2561.427734375,0.9216105937957764,1.0,0.0,3.0,1.0,0.0
18211320,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7239569425582886,0.2529028654098511,0.2317944914102554,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8636871576309204,0.4399569928646087,0.4204066693782806,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9208732843399048,0.5304118394851685,0.3731289803981781,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7882115244865417,0.330441951751709,0.3172594010829925,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6119257807731628,0.151109293103218,0.7020300030708313,284.9974670410156,284.95001220703125,300.29180908203125,291.31866455078125,297.8739929199219,296.98583984375,284.99517822265625,1.0,0.5014023780822754,0.3864377439022064,0.3864377439022064,1.0,1.0,-2.4545111656188965,0.6587374806404114,1.79577374458313,0.1023675575852394,0.959822714328766,0.959822714328766,0.0,151.69989013671875,153.0,36420.67578125,0.0,1475.9967041015625,1.0,281.2430114746094,283.5775146484375,294.2792053222656,296.6529235839844,293.1499938964844,293.1499938964844,280.95001220703125,33372.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098082542419434,1.0,0.0,0.0,3.731534481048584,3.731558799743652,9.29112218273076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.57958984375,0.0,1605.684326171875,1895.4371337890625,0.0,2561.427734375,0.9216105937957764,1.0,0.0,3.0,1.0,0.0
18211380,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7176420092582703,0.2498507797718048,0.2294407188892364,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8561512231826782,0.4354979991912842,0.4166497886180877,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.912161350250244,0.5259543061256409,0.3704353272914886,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7810057401657104,0.3269517421722412,0.3143500983715057,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6049827337265015,0.1485879868268966,0.6920281052589417,284.84832763671875,284.95001220703125,300.2351989746094,291.2806091308594,297.85693359375,296.9815673828125,284.85211181640625,1.0,0.5005111694335938,0.3877984583377838,0.3877984583377838,1.0,1.0,-2.428428649902344,0.6527074575424194,1.775721311569214,0.1022264957427978,0.8166118264198303,0.8166118264198303,0.0,154.90992736816406,156.0,36537.05859375,0.0,1455.9271240234375,1.0,280.95721435546875,283.43408203125,294.3055419921875,296.7460632324219,293.1499938964844,293.1499938964844,281.25,42306.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194519877433777,1.0,0.0,0.0,3.517988920211792,3.518013000488281,8.258140269390424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.33642578125,0.0,1436.6785888671875,1895.4371337890625,0.0,2650.4931640625,0.8806132674217224,1.0,0.0,3.0,1.0,0.0
18211440,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7176420092582703,0.2498507797718048,0.2294407188892364,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8561512231826782,0.4354979991912842,0.4166497886180877,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.912161350250244,0.5259543061256409,0.3704353272914886,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7810057401657104,0.3269517421722412,0.3143500983715057,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6049827337265015,0.1485879868268966,0.6920281052589417,284.84832763671875,284.95001220703125,300.2351989746094,291.2806091308594,297.85693359375,296.9815673828125,284.85211181640625,1.0,0.5005111694335938,0.3877984583377838,0.3877984583377838,1.0,1.0,-2.428428649902344,0.6527074575424194,1.775721311569214,0.1022264957427978,0.8166118264198303,0.8166118264198303,0.0,154.90992736816406,156.0,36537.05859375,0.0,1455.9271240234375,1.0,280.95721435546875,283.43408203125,294.3055419921875,296.7460632324219,293.1499938964844,293.1499938964844,281.25,42306.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194519877433777,1.0,0.0,0.0,3.517988920211792,3.518013000488281,8.258140269390424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.33642578125,0.0,1436.6785888671875,1895.4371337890625,0.0,2650.4931640625,0.8806132674217224,1.0,0.0,3.0,1.0,0.0
18211500,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7143846154212952,0.2486011534929275,0.2282024770975113,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8524448275566101,0.4335747063159942,0.4146951138973236,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.90797358751297,0.5241692066192627,0.3690245151519775,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7774192690849304,0.325421541929245,0.3128189742565155,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6013826131820679,0.1474073529243469,0.6867372393608093,284.9854431152344,284.95001220703125,300.2073974609375,291.261962890625,297.8490905761719,296.98028564453125,284.99176025390625,1.0,0.5000041127204895,0.3884788155555725,0.3884788155555725,1.0,1.0,-2.4146981239318848,0.6494395732879639,1.7652586698532104,0.1019511148333549,0.8956342339515686,0.8956342339515686,0.0,156.50323486328125,156.0,35595.2109375,0.0,1445.082763671875,1.0,281.19775390625,283.5975952148437,294.2060852050781,296.49725341796875,293.1499938964844,293.1499938964844,281.25,36090.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096672892570496,1.0,0.0,0.0,3.529812812805176,3.529835700988769,8.313743933285878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.24755859375,0.0,1404.17822265625,1895.4371337890625,0.0,2560.12939453125,0.8811029195785522,1.0,0.0,3.0,1.0,0.0
18211560,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.711776077747345,0.2475566416978836,0.2272788286209106,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8494828343391418,0.4318801462650299,0.4131105542182922,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9047970771789552,0.5226582884788513,0.3679824769496918,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7745336890220642,0.3240740895271301,0.3115672171115875,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.5983219146728516,0.1463407725095749,0.6820929646492004,284.9896240234375,284.95001220703125,300.1799621582031,291.2435913085937,297.8428039550781,296.9803771972656,284.9877624511719,1.0,0.4995866417884826,0.389251559972763,0.389251559972763,1.0,1.0,-2.4033472537994385,0.6471785306930542,1.7561688423156738,0.1021709889173507,0.9127222299575806,0.9127222299575806,0.0,157.80526733398438,144.0,35451.19921875,0.0,1436.1153564453125,1.0,281.2416076660156,283.595703125,294.18609619140625,296.4974670410156,293.1499938964844,293.1499938964844,280.95001220703125,34061.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034121990203857,1.0,0.0,0.0,3.600726127624512,3.600749492645264,8.651143161841901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.66455078125,0.0,1464.729736328125,1895.4371337890625,0.0,2502.663330078125,0.8927797675132751,1.0,0.0,3.0,1.0,0.0
18211620,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7110611200332642,0.2446537762880325,0.2248128950595855,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8490718603134155,0.4275640249252319,0.409229040145874,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.904880166053772,0.5183080434799194,0.3651691079139709,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7740029692649841,0.3206663131713867,0.3084791898727417,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.5964845418930054,0.1438846588134765,0.6711772084236145,284.8665466308594,284.95001220703125,300.1263732910156,291.2078552246094,297.82769775390625,296.9773864746094,284.8706359863281,1.0,0.4940139651298523,0.3907970786094665,0.3907970786094665,1.0,1.0,-2.3755271434783936,0.640838623046875,1.7346885204315186,0.1020779460668563,0.7899678349494934,0.7899678349494934,0.0,155.0477294921875,132.0,35424.83984375,0.0,1390.2891845703125,1.0,280.9584655761719,283.48370361328125,294.2218017578125,296.591796875,293.1499938964844,293.1499938964844,281.25,42792.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108657002449036,1.0,0.0,0.0,3.3460795879364014,3.346101999282837,7.470777632079262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.50244140625,0.0,1267.193359375,1895.4371337890625,0.0,2571.16796875,0.8439356088638306,1.0,0.0,3.0,1.0,0.0
18211680,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7110611200332642,0.2446537762880325,0.2248128950595855,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8490718603134155,0.4275640249252319,0.409229040145874,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.904880166053772,0.5183080434799194,0.3651691079139709,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7740029692649841,0.3206663131713867,0.3084791898727417,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.5964845418930054,0.1438846588134765,0.6711772084236145,284.8665466308594,284.95001220703125,300.1263732910156,291.2078552246094,297.82769775390625,296.9773864746094,284.8706359863281,1.0,0.4940139651298523,0.3907970786094665,0.3907970786094665,1.0,1.0,-2.3755271434783936,0.640838623046875,1.7346885204315186,0.1020779460668563,0.7899678349494934,0.7899678349494934,0.0,155.0477294921875,132.0,35424.83984375,0.0,1390.2891845703125,1.0,280.9584655761719,283.48370361328125,294.2218017578125,296.591796875,293.1499938964844,293.1499938964844,281.25,42792.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108657002449036,1.0,0.0,0.0,3.3460795879364014,3.346101999282837,7.470777632079262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.50244140625,0.0,1267.193359375,1895.4371337890625,0.0,2571.16796875,0.8439356088638306,1.0,0.0,3.0,1.0,0.0
18211740,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7145365476608276,0.2424730956554412,0.2224256694316864,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8534669876098633,0.4240272343158722,0.4054307043552398,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.910788118839264,0.5150188207626343,0.3624868094921112,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7780200242996216,0.3178386092185974,0.3053957521915436,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5983498096466064,0.1417234987020492,0.6598737835884094,284.989013671875,284.95001220703125,300.0745849609375,291.1734924316406,297.8153076171875,296.9775695800781,284.9874267578125,1.0,0.485895961523056,0.3923425674438476,0.3923425674438476,1.0,1.0,-2.3475866317749023,0.6344054341316223,1.7131811380386353,0.1017594337463378,0.8791995048522949,0.8791995048522949,0.0,148.34397888183594,120.0,34408.80078125,0.0,1329.436279296875,1.0,281.23974609375,283.6237487792969,294.1117858886719,296.3576965332031,293.1499938964844,293.1499938964844,281.54998779296875,33937.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940291166305542,1.0,0.0,0.0,3.450117349624634,3.450139045715332,7.942569482111139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.7138671875,0.0,1307.364013671875,1895.4371337890625,0.0,2416.96533203125,0.8590317368507385,1.0,0.0,3.0,1.0,0.0
18211800,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7145365476608276,0.2424730956554412,0.2224256694316864,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8534669876098633,0.4240272343158722,0.4054307043552398,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.910788118839264,0.5150188207626343,0.3624868094921112,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7780200242996216,0.3178386092185974,0.3053957521915436,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5983498096466064,0.1417234987020492,0.6598737835884094,284.989013671875,284.95001220703125,300.0745849609375,291.1734924316406,297.8153076171875,296.9775695800781,284.9874267578125,1.0,0.485895961523056,0.3923425674438476,0.3923425674438476,1.0,1.0,-2.3475866317749023,0.6344054341316223,1.7131811380386353,0.1017594337463378,0.8791995048522949,0.8791995048522949,0.0,148.34397888183594,120.0,34408.80078125,0.0,1329.436279296875,1.0,281.23974609375,283.6237487792969,294.1117858886719,296.3576965332031,293.1499938964844,293.1499938964844,281.54998779296875,33937.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940291166305542,1.0,0.0,0.0,3.450117349624634,3.450139045715332,7.942569482111139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.7138671875,0.0,1307.364013671875,1895.4371337890625,0.0,2416.96533203125,0.8590317368507385,1.0,0.0,3.0,1.0,0.0
18211860,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7212167382240295,0.2406353950500488,0.2204141020774841,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8618578910827637,0.4208671450614929,0.402071088552475,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9219072461128236,0.5121078491210938,0.3601872026920318,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.785796582698822,0.3153248429298401,0.302647978067398,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6033263802528381,0.139819324016571,0.6495475769042969,285.0808410644531,284.95001220703125,300.0248107910156,291.14068603515625,297.8057556152344,296.98028564453125,285.07672119140625,1.0,0.4764031767845154,0.3939681947231293,0.3939681947231293,1.0,1.0,-2.322664976119995,0.6291342973709106,1.693530559539795,0.1019755005836486,1.0,1.0,0.0,139.31642150878906,108.0,33527.8984375,0.0,1264.165283203125,1.0,281.5417175292969,283.729736328125,294.0751647949219,296.24884033203125,293.1499938964844,293.1499938964844,281.25,30318.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77740877866745,1.0,0.0,0.0,3.669265747070313,3.669288873672485,8.983625434666465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.5810546875,0.0,1511.9744873046875,1895.4371337890625,0.0,2266.90625,0.905280828475952,1.0,0.0,3.0,1.0,0.0
18211920,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7212167382240295,0.2406353950500488,0.2204141020774841,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8618578910827637,0.4208671450614929,0.402071088552475,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9219072461128236,0.5121078491210938,0.3601872026920318,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.785796582698822,0.3153248429298401,0.302647978067398,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6033263802528381,0.139819324016571,0.6495475769042969,285.0808410644531,284.95001220703125,300.0248107910156,291.14068603515625,297.8057556152344,296.98028564453125,285.07672119140625,1.0,0.4764031767845154,0.3939681947231293,0.3939681947231293,1.0,1.0,-2.322664976119995,0.6291342973709106,1.693530559539795,0.1019755005836486,1.0,1.0,0.0,139.31642150878906,108.0,33527.8984375,0.0,1264.165283203125,1.0,281.5417175292969,283.729736328125,294.0751647949219,296.24884033203125,293.1499938964844,293.1499938964844,281.25,30318.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77740877866745,1.0,0.0,0.0,3.669265747070313,3.669288873672485,8.983625434666465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.5810546875,0.0,1511.9744873046875,1895.4371337890625,0.0,2266.90625,0.905280828475952,1.0,0.0,3.0,1.0,0.0
18211980,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7283533215522766,0.2377292364835739,0.2178077697753906,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8715313076972961,0.4164890944957733,0.3980008959770202,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.93455708026886,0.5074710249900818,0.3571063280105591,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7946577668190002,0.3118709921836853,0.2993584871292114,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6090267896652222,0.1374946385622024,0.6382383704185486,284.8609313964844,284.95001220703125,299.9772644042969,291.109619140625,297.7930603027344,296.9786682128906,284.8609619140625,1.0,0.4658186435699463,0.3955938220024109,0.3955938220024109,1.0,1.0,-2.2934155464172363,0.6222749948501587,1.6711405515670776,0.1016723215579986,0.8565829992294312,0.8565829992294312,0.0,129.7347412109375,96.0,33965.92578125,0.0,1193.1298828125,1.0,281.25762939453125,283.5009765625,294.1510314941406,296.4262390136719,293.1499938964844,293.1499938964844,281.54998779296875,38606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911153435707092,1.0,0.0,0.0,3.617024183273315,3.6170482635498047,8.729635396775848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.46875,0.0,1516.1136474609375,1895.4371337890625,0.0,2390.488525390625,0.8989068865776062,1.0,0.0,3.0,1.0,0.0
18212040,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7283533215522766,0.2377292364835739,0.2178077697753906,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8715313076972961,0.4164890944957733,0.3980008959770202,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.93455708026886,0.5074710249900818,0.3571063280105591,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7946577668190002,0.3118709921836853,0.2993584871292114,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6090267896652222,0.1374946385622024,0.6382383704185486,284.8609313964844,284.95001220703125,299.9772644042969,291.109619140625,297.7930603027344,296.9786682128906,284.8609619140625,1.0,0.4658186435699463,0.3955938220024109,0.3955938220024109,1.0,1.0,-2.2934155464172363,0.6222749948501587,1.6711405515670776,0.1016723215579986,0.8565829992294312,0.8565829992294312,0.0,129.7347412109375,96.0,33965.92578125,0.0,1193.1298828125,1.0,281.25762939453125,283.5009765625,294.1510314941406,296.4262390136719,293.1499938964844,293.1499938964844,281.54998779296875,38606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911153435707092,1.0,0.0,0.0,3.617024183273315,3.6170482635498047,8.729635396775848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.46875,0.0,1516.1136474609375,1895.4371337890625,0.0,2390.488525390625,0.8989068865776062,1.0,0.0,3.0,1.0,0.0
18212100,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7321725487709045,0.236423060297966,0.2162980288267135,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8768965601921082,0.4144563674926758,0.3957147598266601,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9414002895355223,0.5054236054420471,0.3553432822227478,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7994970679283142,0.3102369308471679,0.2974978983402252,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6120415925979614,0.1363372057676315,0.6319298148155212,284.9881286621094,284.95001220703125,299.95440673828125,291.0947570800781,297.7867126464844,296.9778137207031,284.99658203125,1.0,0.4601258635520935,0.3964066207408905,0.3964066207408905,1.0,1.0,-2.2769224643707275,0.6181682348251343,1.6587542295455933,0.1011732444167137,0.929964244365692,0.929964244365692,0.0,124.78054809570312,96.0,32968.0546875,0.0,1155.539794921875,1.0,281.5009155273437,283.66290283203125,294.0541076660156,296.1849060058594,293.1499938964844,293.1499938964844,281.54998779296875,35069.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829113602638245,1.0,0.0,0.0,3.6254994869232178,3.625523090362549,8.770593353801814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.18603515625,0.0,1499.167236328125,1895.4371337890625,0.0,2316.31884765625,0.9012975692749025,1.0,0.0,3.0,1.0,0.0
18212160,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7372748851776123,0.2353879064321518,0.2151026278734207,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8838322162628174,0.412720113992691,0.3937951326370239,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9499565362930298,0.5037587881088257,0.353962630033493,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8057202100753784,0.3088320791721344,0.2959064543247223,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6159661412239075,0.1353056281805038,0.6261650323867798,284.997314453125,284.95001220703125,299.9321594238281,291.0804138183594,297.78192138671875,296.9784240722656,284.99481201171875,1.0,0.4543375074863434,0.3972758054733276,0.3972758054733276,1.0,1.0,-2.2626829147338867,0.6149494051933289,1.6477335691452026,0.1010647490620613,0.9526493549346924,0.9526493549346924,0.0,119.3993682861328,84.0,32816.7578125,0.0,1119.225830078125,1.0,281.54266357421875,283.6614685058594,294.0327453613281,296.18585205078125,293.1499938964844,293.1499938964844,281.25,33320.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773639559745789,1.0,0.0,0.0,3.70479679107666,3.704820871353149,9.1584513484122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.54296875,0.0,1574.643310546875,1895.4371337890625,0.0,2266.505126953125,0.915598452091217,1.0,0.0,3.0,1.0,0.0
18212220,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7461831569671631,0.2331273555755615,0.2130102813243866,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8959391117095947,0.4092474579811096,0.3904955983161926,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.9639046788215636,0.5000848770141602,0.3514749109745025,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8160576820373535,0.3060553073883056,0.2931928038597107,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6225507855415344,0.133427157998085,0.6167309880256653,284.8262634277344,284.95001220703125,299.89794921875,291.0585021972656,297.7728576660156,296.97711181640625,284.8293762207031,1.0,0.4447816610336303,0.3986665308475494,0.3986665308475494,1.0,1.0,-2.238632202148437,0.6093186736106873,1.6293134689331057,0.1008015573024749,0.8086476922035217,0.8086476922035217,0.0,110.80341339111328,84.0,33046.09765625,0.0,1060.718017578125,1.0,281.2652587890625,283.4931640625,294.0904846191406,296.3255615234375,293.1499938964844,293.1499938964844,281.25,42576.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864242196083069,1.0,0.0,0.0,3.5360562801361084,3.5360803604125977,8.343180297742947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.103515625,0.0,1457.73046875,1895.4371337890625,0.0,2348.006591796875,0.8832721710205078,1.0,0.0,3.0,1.0,0.0
18212280,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7484232187271118,0.2325353026390075,0.212392196059227,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8990007042884827,0.4083476662635803,0.3895562887191772,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9672265648841858,0.4991323351860046,0.3507360219955444,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8185681104660034,0.3053314387798309,0.2924247980117798,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6241576075553894,0.1329356729984283,0.6141664385795593,284.8407592773437,284.95001220703125,299.8896484375,291.05322265625,297.7703857421875,296.9765319824219,284.84521484375,1.0,0.4423132538795471,0.3990142047405243,0.3990142047405243,1.0,1.0,-2.2318711280822754,0.6076403856277466,1.6242306232452393,0.1006160452961921,0.8027588725090027,0.8027588725090027,0.0,108.7023696899414,72.0,32863.33984375,0.0,1045.67822265625,1.0,281.2574157714844,283.51593017578125,294.0748596191406,296.2890625,293.1499938964844,293.1499938964844,281.54998779296875,43126.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864667773246765,1.0,0.0,0.0,3.4683401584625244,3.4683637619018555,8.026693194551626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.7060546875,0.0,1390.9693603515625,1895.4371337890625,0.0,2348.391357421875,0.8702630996704102,1.0,0.0,3.0,1.0,0.0
18212340,296.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.7633457183837891,0.0,0.2098689377307891,296.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.9196317195892334,0.0,0.3855285048484802,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.9863505363464355,0.0,0.3477462530136108,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.8342990279197693,0.0,0.2890701591968536,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.6346319317817688,0.0,0.6022873520851135,284.9874267578125,294.1499938964844,299.8500061035156,291.0282592773437,297.7616577148437,296.9774475097656,284.9859619140625,0.0,0.0,0.4007525742053985,0.4007525742053985,1.0,1.0,-2.2021076679229736,0.6006435751914978,1.6014641523361206,0.1001188829541206,0.0,0.0,0.0,97.53234100341795,60.0,31782.515625,0.0,973.2588500976562,0.0,281.54071044921875,283.68145751953125,293.9607849121094,296.0474548339844,293.1499938964844,293.1499938964844,278.1499938964844,34148.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.548746109008789,3.548768758773804,8.403169431403512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1409.9371337890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.7633457183837891,0.0,0.2098689377307891,296.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.9196317195892334,0.0,0.3855285048484802,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.9863505363464355,0.0,0.3477462530136108,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.8342990279197693,0.0,0.2890701591968536,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.6346319317817688,0.0,0.6022873520851135,284.9874267578125,294.1499938964844,299.8500061035156,291.0282592773437,297.7616577148437,296.9774475097656,284.9859619140625,0.0,0.0,0.4007525742053985,0.4007525742053985,1.0,1.0,-2.2021076679229736,0.6006435751914978,1.6014641523361206,0.1001188829541206,0.0,0.0,0.0,97.53234100341795,60.0,31782.515625,0.0,973.2588500976562,0.0,281.54071044921875,283.68145751953125,293.9607849121094,296.0474548339844,293.1499938964844,293.1499938964844,278.1499938964844,34148.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.548746109008789,3.548768758773804,8.403169431403512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1409.9371337890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.4438793361186981,0.0,0.0021079983562231,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.4438793361186981,0.0,0.0022198299411684,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.4438793361186981,0.0,0.0016395599814131,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.4438793361186981,0.0,0.0022198294755071,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0105298561975359,285.9960021972656,294.1499938964844,299.83123779296875,291.0178527832031,297.29595947265625,297.2174072265625,284.146240234375,0.0,0.0,0.3218051195144653,0.3218051195144653,1.0,1.0,-0.0223572086542844,0.0070461393333971,0.015311068855226,-0.0441074259579181,0.0,0.0,0.0,-0.1242096424102783,60.0,2021.72705078125,0.0,-3.440495493123308e-05,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,1.999374944716692e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0243856110592198e-11,1.0244230810863007e-11,1.7640687008238608e-17,2.9070162943511925e-10,2.9070135187936325e-10,2.8637771018106113e-16,0.0,0.0,-0.0,0.0,0.0,4.720682274218623e-20,1.1394660058125956e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.0008148596971295,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0014285892248153,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0012744098203256,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0010937824845314,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0025267868768423,285.9237365722656,294.1499938964844,299.8119506835937,291.0098571777344,297.7336730957031,297.8341064453125,283.611328125,0.0,0.0,0.2404515445232391,0.2404515445232391,1.0,1.0,-0.011905531398952,0.0031825716141611,0.0087229600176215,-0.0455795004963874,0.0,0.0,0.0,-0.0696470215916633,60.0,918.3788452148438,0.0,-5.004183549317531e-06,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9838361600856834e-24,7.116249539404521e-24,8.98241323073365e-27,-4.130175250613515e-18,-4.126903337700562e-18,-3.272095272351239e-21,0.0,0.0,-0.0,0.0,0.0,9.42120983534861e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.000103838967334,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001097503991331,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.121562859741971e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.000109514054202,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0005176063277758,285.9830017089844,294.1499938964844,299.7742004394531,291.0018005371094,297.2077941894531,298.16046142578125,283.3584289550781,0.0,0.0,0.0801505148410797,0.0801505148410797,1.0,1.0,-0.0086502078920602,8.985769090941176e-05,0.008560350164771,-0.0575925856828689,0.0,0.0,0.0,-0.0549671463668346,60.0,188.92906188964844,0.0,-8.346760438371349e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433374182545616e-42,1.7712412589065688e-42,9.290608818473537e-43,-9.480939809310366e-21,-4.854386165156303e-21,-4.626553644154063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.000103838967334,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001097503991331,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.121562859741971e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.000109514054202,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0005176063277758,285.9830017089844,294.1499938964844,299.7742004394531,291.0018005371094,297.2077941894531,298.16046142578125,283.3584289550781,0.0,0.0,0.0801505148410797,0.0801505148410797,1.0,1.0,-0.0086502078920602,8.985769090941176e-05,0.008560350164771,-0.0575925856828689,0.0,0.0,0.0,-0.0549671463668346,60.0,188.92906188964844,0.0,-8.346760438371349e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433374182545616e-42,1.7712412589065688e-42,9.290608818473537e-43,-9.480939809310366e-21,-4.854386165156303e-21,-4.626553644154063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001038276168401,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001093498649424,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,8.07704491307959e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001093415630748,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0005186010967008,286.1886291503906,294.1499938964844,299.7554016113281,291.0014038085937,296.7992553710937,298.1612854003906,283.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003882249584421,3.3230147522544946e-08,0.0003881917509716,-0.0457439310848712,0.0,0.0,0.0,-0.0099425604566931,60.0,98.40740966796876,0.0,-8.346084001686904e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.638057273668558e-21,-4.822961379814957e-21,-4.815095893853601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001035852255881,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001090810328605,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,8.056667866185308e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001090806981665,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0005174270481802,286.1828308105469,294.1499938964844,299.7366943359375,291.0033569335937,296.8281555175781,298.6885070800781,283.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038178345188,1.802140836559829e-08,0.0011037999065592,-0.0461813434958457,0.0,0.0,0.0,-0.0137383099645376,60.0,45.67136764526367,0.0,-8.307188892331396e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643707789669348e-21,-4.821830872718016e-21,-4.8218773208481145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001034436063491,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001089319703169,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,8.045661525102332e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001089315919671,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0005167194758541,286.1708984375,294.1499938964844,299.6994323730469,291.0138854980469,296.8845520019531,299.2547607421875,283.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.325891494750977,0.0,-8.284462893470845e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.8218373350665514e-21,-4.8218357194794175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
