time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001034436063491,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001089319703169,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,8.045661525102332e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0001089315919671,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0005167194758541,286.1708984375,294.1499938964844,299.6994323730469,291.0138854980469,296.8845520019531,299.2547607421875,283.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,16.325891494750977,0.0,-8.284462893470845e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.8218373350665514e-21,-4.8218357194794175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001033012522384,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001087820492102,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.034588245209306e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001087816781364,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0005160084110684,286.1585388183594,294.1499938964844,299.6623840332031,291.0325927734375,296.9389953613281,299.484130859375,283.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.782370567321776,0.0,-8.261650208396534e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.821836931169768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001033012522384,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001087820492102,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.034588245209306e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0001087816781364,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,0.0005160084110684,286.1585388183594,294.1499938964844,299.6623840332031,291.0325927734375,296.9389953613281,299.484130859375,283.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.782370567321776,0.0,-8.261650208396534e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.821836931169768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001031580104609,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.000108631196781,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,8.023446571314707e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001086308257072,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0005152929225005,286.145751953125,294.1499938964844,299.6255187988281,291.05877685546875,296.9915466308594,299.5673828125,283.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.258390426635742,0.0,-8.238728099740913e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.821836931169768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001031580104609,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.000108631196781,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,8.023446571314707e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001086308257072,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0005152929225005,286.145751953125,294.1499938964844,299.6255187988281,291.05877685546875,296.9915466308594,299.5673828125,283.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.258390426635742,0.0,-8.238728099740913e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.821836931169768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001030135972541,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000108479107439,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.01221322035417e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001084787436411,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005145715549588,286.1326599121094,294.1499938964844,299.5888366699219,291.0917358398437,297.0423278808594,299.5871276855469,283.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977023048326,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.111226081848145,0.0,-8.215651092768894e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001030135972541,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000108479107439,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.01221322035417e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001084787436411,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0005145715549588,286.1326599121094,294.1499938964844,299.5888366699219,291.0917358398437,297.0423278808594,299.5871276855469,283.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977023048326,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.111226081848145,0.0,-8.215651092768894e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673862339536e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001029408449539,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001084024916053,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,8.006554708117619e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001084021350834,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0005142081645317,286.1259765625,294.1499938964844,299.570556640625,291.11053466796875,297.0669860839844,299.5836486816406,283.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969435097649,1.7200276758444488e-08,0.0010969262802973,-0.0440806820988655,0.0,0.0,0.0,-0.0133397169411182,60.0,12.061029434204102,0.0,-8.204037982295631e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001028677361318,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001083254974219,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,8.000868547242135e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001083251481759,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0005138430278748,286.1192321777344,294.1499938964844,299.55230712890625,291.1307373046875,297.0911865234375,299.5756530761719,283.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109078598309683e-08,0.0010961465304717,-0.0438423827290535,0.0,0.0,0.0,-0.0132945068180561,60.0,12.01413345336914,0.0,-8.192377265459072e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001027381367748,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.000108189007733,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.990787707967684e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.000108188658487,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,0.0005131957004778,286.107177734375,294.1499938964844,299.5202941894531,291.1695251464844,297.1328125,299.5550842285156,283.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.935108184814451,0.0,-8.171725340844206e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001027203688863,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.00010817029397,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,7.989405276020989e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.000108169944724,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0005131069337949,286.10552978515625,294.1499938964844,299.51593017578125,291.17510986328125,297.1383972167969,299.5518798828125,283.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.924528121948242,0.0,-8.168895959670408e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001025713499984,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001080133661162,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.977814675541595e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001080130241462,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0005123625742271,286.09161376953125,294.1499938964844,299.47967529296875,291.22412109375,297.1840209960937,299.5220947265625,283.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.837945938110352,0.0,-8.145187990749039e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001025713499984,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001080133661162,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,7.977814675541595e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001080130241462,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0005123625742271,286.09161376953125,294.1499938964844,299.47967529296875,291.22412109375,297.1840209960937,299.5220947265625,283.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.837945938110352,0.0,-8.145187990749039e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001024208177113,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0001078548302757,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.966105476953089e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001078544955817,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0005116107058711,286.0774841308594,294.1499938964844,299.44354248046875,291.277099609375,297.22802734375,299.4892578125,283.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.753642082214355,0.0,-8.12127325389156e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001024208177113,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0001078548302757,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.966105476953089e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001078544955817,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0005116107058711,286.0774841308594,294.1499938964844,299.44354248046875,291.277099609375,297.22802734375,299.4892578125,283.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.753642082214355,0.0,-8.12127325389156e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001022689830278,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001076949338312,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,7.954295870149508e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001076945991371,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0005108522600494,286.06317138671875,294.1499938964844,299.4074401855469,291.3333435058594,297.27032470703125,299.4549560546875,283.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.671576499938965,0.0,-8.09718940786297e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001022689830278,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001076949338312,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,7.954295870149508e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001076945991371,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0005108522600494,286.06317138671875,294.1499938964844,299.4074401855469,291.3333435058594,297.27032470703125,299.4549560546875,283.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.671576499938965,0.0,-8.09718940786297e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001021926800603,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001076145781553,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,7.948360871523619e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001076142434612,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0005104711162857,286.05596923828125,294.1499938964844,299.3894348144531,291.36248779296875,297.2908630371094,299.43756103515625,283.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.631341934204102,0.0,-8.085099523214012e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001021162024699,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001075340333045,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,7.942412776174024e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001075337058864,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001770019531,0.0,0.0,0.0005100891576148,286.0487365722656,294.1499938964844,299.3714294433594,291.3921813964844,297.31103515625,299.4200744628906,283.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.591622352600098,0.0,-8.07299187499666e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001019629635266,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001073726525646,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.930493302410468e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001073723324225,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005093237268738,286.0341491699219,294.1499938964844,299.3354797363281,291.45294189453125,297.3502502441406,299.38494873046875,283.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.513646125793455,0.0,-8.04875739390809e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,0.0001019629635266,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001073726525646,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.930493302410468e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001073723324225,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005093237268738,286.0341491699219,294.1499938964844,299.3354797363281,291.45294189453125,297.3502502441406,299.38494873046875,283.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.513646125793455,0.0,-8.04875739390809e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001018098337226,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.000107211395516,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.91858255979605e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001072110753739,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005085588200017,286.0194702148437,294.1499938964844,299.2995300292969,291.5149841308594,297.3879699707031,299.3497009277344,284.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.437681198120115,0.0,-8.02457833515291e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001018098337226,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.000107211395516,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,7.91858255979605e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001072110753739,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0005085588200017,286.0194702148437,294.1499938964844,299.2995300292969,291.5149841308594,297.3879699707031,299.3497009277344,284.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.437681198120115,0.0,-8.02457833515291e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001016574897221,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001070509606506,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.906732935225591e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001070506477844,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005077979294583,286.0047302246094,294.1499938964844,299.2635803222656,291.5776672363281,297.4242248535156,299.314453125,284.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.363690376281738,0.0,-8.000559859056011e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001016574897221,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001070509606506,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.906732935225591e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,0.0001070506477844,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0005077979294583,286.0047302246094,294.1499938964844,299.2635803222656,291.5776672363281,297.4242248535156,299.314453125,284.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.363690376281738,0.0,-8.000559859056011e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001015182497212,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001069043210009,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.895902672316879e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001069040154106,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.000507102406118,285.9898986816406,294.1499938964844,299.2276306152344,291.64031982421875,297.45904541015625,299.2791442871094,284.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425813515435042e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,-0.0124600445851683,60.0,11.292109489440918,0.0,-7.978636773486869e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001015182497212,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001069043210009,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,7.895902672316879e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001069040154106,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.000507102406118,285.9898986816406,294.1499938964844,299.2276306152344,291.64031982421875,297.45904541015625,299.2791442871094,284.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425813515435042e-08,0.0010817541042342,-0.0394427292048931,0.0,0.0,0.0,-0.0124600445851683,60.0,11.292109489440918,0.0,-7.978636773486869e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001014634253806,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001068465790012,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,7.891638233559206e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.000106846273411,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0005068285390734,285.98248291015625,294.1499938964844,299.2096252441406,291.6714782714844,297.47589111328125,299.261474609375,284.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811844840645,1.5357409566263414e-08,0.001081169117242,-0.0392638929188251,0.0,0.0,0.0,-0.012426134198904,60.0,11.25804615020752,0.0,-7.970010784674741e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001014150693663,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,0.0001067956545739,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,7.887876563472673e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001067953489837,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,0.0005065870354883,285.9750671386719,294.1499938964844,299.191650390625,291.702392578125,297.492431640625,299.2437744140625,284.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,11.225234985351562,0.0,-7.962405135231165e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,0.0001013321816571,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001067083649104,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,7.881430065026507e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0001067080665961,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0005061730043962,285.9607849121094,294.1499938964844,299.15704345703125,291.76080322265625,297.5232238769531,299.2096862792969,284.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519362768931387e-08,0.0010797687573358,-0.0388356745243072,0.0,0.0,0.0,-0.0123449405655264,60.0,13.87977695465088,0.0,-7.949375913085532e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001013288710964,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001067048724507,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,7.881171768531203e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001067045741365,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0005061564734205,285.9601745605469,294.1499938964844,299.15557861328125,291.76318359375,297.5245056152344,299.2082824707031,284.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189488777878072e-08,0.001079733367078,-0.0388248525559902,0.0,0.0,0.0,-0.0123428888618946,60.0,13.977646827697754,0.0,-7.948854374717484e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001012430802802,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001066145196091,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.874498987803236e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001066142285708,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0005057279486209,285.9452819824219,294.1499938964844,299.1194763183594,291.8221740722656,297.5552978515625,299.17266845703125,284.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898127883672,60.0,14.843854904174805,0.0,-7.935380352819267e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001012430802802,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001066145196091,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.874498987803236e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0001066142285708,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0005057279486209,285.9452819824219,294.1499938964844,299.1194763183594,291.8221740722656,297.5552978515625,299.17266845703125,284.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082425974810576e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,-0.0122898127883672,60.0,14.843854904174805,0.0,-7.935380352819267e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001011450513033,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001065112810465,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.866873784223571e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001065109900082,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0005052383057773,285.9303894042969,294.1499938964844,299.083251953125,291.8786926269531,297.584716796875,299.13702392578125,284.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960111371919993e-08,0.0010777721181511,-0.0382250919938087,0.0,0.0,0.0,-0.0122291771695017,60.0,14.97983455657959,0.0,-7.920000655303738e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001011450513033,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001065112810465,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.866873784223571e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001065109900082,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0005052383057773,285.9303894042969,294.1499938964844,299.083251953125,291.8786926269531,297.584716796875,299.13702392578125,284.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960111371919993e-08,0.0010777721181511,-0.0382250919938087,0.0,0.0,0.0,-0.0122291771695017,60.0,14.97983455657959,0.0,-7.920000655303738e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001010290216072,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001063890886143,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,7.857848686398938e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.000106388797576,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0005046587320975,285.91552734375,294.1499938964844,299.04693603515625,291.9322204589844,297.6128845214844,299.101318359375,284.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.991132736206056,0.0,-7.90182070886658e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,0.0001010290216072,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001063890886143,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,7.857848686398938e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.000106388797576,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0005046587320975,285.91552734375,294.1499938964844,299.04693603515625,291.9322204589844,297.6128845214844,299.101318359375,284.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.991132736206056,0.0,-7.90182070886658e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001009640982374,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001063207164406,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,7.852799171814695e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001063204326783,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0005043344572186,285.9080810546875,294.1499938964844,299.0287170410156,291.9576721191406,297.62652587890625,299.0834350585937,284.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.98416519165039,0.0,-7.89165852665974e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0001008951803669,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001062481314875,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.847438246244565e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001062478550011,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.000503990217112,285.9006652832031,294.1499938964844,299.010498046875,291.982177734375,297.63983154296875,299.0655517578125,284.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.97370433807373,0.0,-7.880878882815524e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
