time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001007484170258,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001060935828718,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.836022996343672e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001060933063854,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0005032571498304,285.8858947753906,294.1499938964844,298.973876953125,292.0279541015625,297.6655578613281,299.0297546386719,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.946017265319824,0.0,-7.85795037927528e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001007484170258,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0001060935828718,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,7.836022996343672e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001060933063854,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0005032571498304,285.8858947753906,294.1499938964844,298.973876953125,292.0279541015625,297.6655578613281,299.0297546386719,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.946017265319824,0.0,-7.85795037927528e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001005963931675,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001059334827004,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,7.824198837624863e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001059332062141,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0005024977726861,285.87115478515625,294.1499938964844,298.9371032714844,292.0690002441406,297.6900329589844,298.993896484375,284.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719356359913,1.4275829407495166e-08,0.0010719214333221,-0.0364356413483619,0.0,0.0,0.0,-0.0118899513036012,60.0,14.91164493560791,0.0,-7.834235304926551e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001005963931675,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001059334827004,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,7.824198837624863e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001059332062141,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0005024977726861,285.87115478515625,294.1499938964844,298.9371032714844,292.0690002441406,297.6900329589844,298.993896484375,284.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719356359913,1.4275829407495166e-08,0.0010719214333221,-0.0364356413483619,0.0,0.0,0.0,-0.0118899513036012,60.0,14.91164493560791,0.0,-7.834235304926551e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001004473961074,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001057765693985,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.81260896474123e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001057763001881,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0005017535295337,285.85650634765625,294.1499938964844,298.900146484375,292.10479736328125,297.7131042480469,298.9579162597656,284.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703466832637,1.4090013600309705e-08,0.0010703325970098,-0.0359496586024761,0.0,0.0,0.0,-0.0117978351190686,60.0,14.871392250061035,0.0,-7.811026137005683e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001004473961074,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001057765693985,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,7.81260896474123e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001057763001881,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0005017535295337,285.85650634765625,294.1499938964844,298.900146484375,292.10479736328125,297.7131042480469,298.9579162597656,284.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703466832637,1.4090013600309705e-08,0.0010703325970098,-0.0359496586024761,0.0,0.0,0.0,-0.0117978351190686,60.0,14.871392250061035,0.0,-7.811026137005683e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001003103898256,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.000105632287159,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,7.801952597219497e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001056320252246,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005010691820643,285.8419494628906,294.1499938964844,298.86297607421875,292.134765625,297.7348937988281,298.9217529296875,284.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688854381442,1.3919154717711992e-08,0.0010688714683055,-0.0355027690529823,0.0,0.0,0.0,-0.0117131322622299,60.0,14.826035499572754,0.0,-7.789715539274766e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001003103898256,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.000105632287159,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,7.801952597219497e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001056320252246,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005010691820643,285.8419494628906,294.1499938964844,298.86297607421875,292.134765625,297.7348937988281,298.9217529296875,284.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688854381442,1.3919154717711992e-08,0.0010688714683055,-0.0355027690529823,0.0,0.0,0.0,-0.0117131322622299,60.0,14.826035499572754,0.0,-7.789715539274766e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,0.0001002463759505,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0001055648681358,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,7.796973659424111e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001055646062013,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0005007494473829,285.834716796875,294.1499938964844,298.84429931640625,292.1473999023437,297.7453918457031,298.90362548828125,284.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682026622816,1.3839311030494628e-08,0.0010681888088583,-0.0352939292788505,0.0,0.0,0.0,-0.0116735510528087,60.0,14.801806449890137,0.0,-7.779767230431389e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.000100188954093,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0001055043976521,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,7.792506949044764e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001055041357176,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,0.00050046260003,285.8274841308594,294.1499938964844,298.8255615234375,292.15838623046875,297.755615234375,298.8854064941406,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675902012735,1.3767691875443688e-08,0.0010675764642655,-0.0351065993309021,0.0,0.0,0.0,-0.0116380462422966,60.0,14.776117324829102,0.0,-7.770848498012128e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001000926786218,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001054030144587,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.785018533468246e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001054027525242,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0004999817465431,285.8131103515625,294.1499938964844,298.78790283203125,292.1750793457031,297.77520751953125,298.8487854003906,284.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563068889,1.3647591501353418e-08,0.0010665494482964,-0.0347924456000328,0.0,0.0,0.0,-0.0115785077214241,60.0,14.72005558013916,0.0,-7.755904363193623e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001000926786218,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0001054030144587,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.785018533468246e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001054027525242,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0004999817465431,285.8131103515625,294.1499938964844,298.78790283203125,292.1750793457031,297.77520751953125,298.8487854003906,284.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563068889,1.3647591501353418e-08,0.0010665494482964,-0.0347924456000328,0.0,0.0,0.0,-0.0115785077214241,60.0,14.72005558013916,0.0,-7.755904363193623e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001000208649202,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001053273808793,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,7.779432780807838e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001053271189448,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0004996230127289,285.798828125,294.1499938964844,298.75,292.1843566894531,297.7937316894531,298.8118591308594,284.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557966305199898e-08,0.0010657828534021,-0.0345580019056797,0.0,0.0,0.0,-0.0115340752527117,60.0,14.65797996520996,0.0,-7.744761632011432e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001000208649202,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001053273808793,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,7.779432780807838e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561950683594,0.0,0.0,0.0001053271189448,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0004996230127289,285.798828125,294.1499938964844,298.75,292.1843566894531,297.7937316894531,298.8118591308594,284.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557966305199898e-08,0.0010657828534021,-0.0345580019056797,0.0,0.0,0.0,-0.0115340752527117,60.0,14.65797996520996,0.0,-7.744761632011432e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,9.996759035857394e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001052712759701,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.77528912294656e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001052710213116,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0004993569455109,285.78466796875,294.1499938964844,298.7117614746094,292.1893615722656,297.8111572265625,298.7745666503906,284.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,-0.01150110270828,60.0,14.591200828552246,0.0,-7.736497309451806e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,9.996759035857394e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,0.0001052712759701,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,7.77528912294656e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001052710213116,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0004993569455109,285.78466796875,294.1499938964844,298.7117614746094,292.1893615722656,297.8111572265625,298.7745666503906,284.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,-0.01150110270828,60.0,14.591200828552246,0.0,-7.736497309451806e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.991839033318684e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.000105219449324,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,7.771461241645738e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001052192019415,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004991111927665,285.7705993652344,294.1499938964844,298.67315673828125,292.19366455078125,297.82745361328125,298.7368469238281,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430005552095281e-08,0.0010646888986229,-0.0342232696712017,0.0,0.0,0.0,-0.0114706400781869,60.0,14.524192810058594,0.0,-7.72886679101248e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.991839033318684e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.000105219449324,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,7.771461241645738e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,0.0001052192019415,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0004991111927665,285.7705993652344,294.1499938964844,298.67315673828125,292.19366455078125,297.82745361328125,298.7368469238281,284.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430005552095281e-08,0.0010646888986229,-0.0342232696712017,0.0,0.0,0.0,-0.0114706400781869,60.0,14.524192810058594,0.0,-7.72886679101248e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.989509999286383e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001051949220709,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,7.769649528199807e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0001051946746883,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.00049899489386,285.7636108398437,294.1499938964844,298.6537475585937,292.195556640625,297.8352355957031,298.7178955078125,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.3400919485206941e-08,0.0010644402354955,-0.0341471843421459,0.0,0.0,0.0,-0.0114562213420867,60.0,14.49118709564209,0.0,-7.725255812829347e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.98731775325723e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001051718281814,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,7.767944043735042e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001051715807989,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004988853470422,285.75665283203125,294.1499938964844,298.6342468261719,292.1972961425781,297.8427429199219,298.6988220214844,284.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106421939563,1.3373535168170749e-08,0.001064206007868,-0.0340755470097065,0.0,0.0,0.0,-0.0114426463842391,60.0,14.458660125732422,0.0,-7.721857286924205e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.983302152249962e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001051295403158,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,7.764821202727035e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001051293002092,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004986848216503,285.7428283691406,294.1499938964844,298.5950012207031,292.2002258300781,297.8568725585937,298.6604309082031,284.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637904051691,1.3323376180096602e-08,0.0010637771338224,-0.0339443311095237,0.0,0.0,0.0,-0.0114177800714969,60.0,14.39536476135254,0.0,-7.715633643101685e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.983302152249962e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001051295403158,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,7.764821202727035e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0001051293002092,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0004986848216503,285.7428283691406,294.1499938964844,298.5950012207031,292.2002258300781,297.8568725585937,298.6604309082031,284.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637904051691,1.3323376180096602e-08,0.0010637771338224,-0.0339443311095237,0.0,0.0,0.0,-0.0114177800714969,60.0,14.39536476135254,0.0,-7.715633643101685e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.979651804314926e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001050910941557,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.761981396470219e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0001050908540491,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004985025152564,285.7291564941406,294.1499938964844,298.5555114746094,292.2025146484375,297.8700256347656,298.6217041015625,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277765553709742e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.334129333496094,0.0,-7.709977012382296e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,9.979651804314926e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001050910941557,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.761981396470219e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0001050908540491,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0004985025152564,285.7291564941406,294.1499938964844,298.5555114746094,292.2025146484375,297.8700256347656,298.6217041015625,284.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277765553709742e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.334129333496094,0.0,-7.709977012382296e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.976440924219788e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001050572755048,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,7.75948356022127e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0001050570426741,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004983421531505,285.715576171875,294.1499938964844,298.5157470703125,292.20416259765625,297.8821716308594,298.5826721191406,284.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237630547280332e-08,0.0010630438337102,-0.0337200202047824,0.0,0.0,0.0,-0.0113752717152237,60.0,14.274907112121582,0.0,-7.705001081603768e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.976440924219788e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001050572755048,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,7.75948356022127e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0001050570426741,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0004983421531505,285.715576171875,294.1499938964844,298.5157470703125,292.20416259765625,297.8821716308594,298.5826721191406,284.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237630547280332e-08,0.0010630438337102,-0.0337200202047824,0.0,0.0,0.0,-0.0113752717152237,60.0,14.274907112121582,0.0,-7.705001081603768e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.97362658381462e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001050276259775,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.757294224575162e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001050273931468,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0004982015816494,285.7021484375,294.1499938964844,298.4757385253906,292.2052001953125,297.8933410644531,298.5433349609375,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202431148329197e-08,0.0010627429001033,-0.0336279347538948,0.0,0.0,0.0,-0.0113578215241432,60.0,14.21759033203125,0.0,-7.700638349206201e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,9.97362658381462e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.0001050276259775,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,7.757294224575162e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001050273931468,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0004982015816494,285.7021484375,294.1499938964844,298.4757385253906,292.2052001953125,297.8933410644531,298.5433349609375,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202431148329197e-08,0.0010627429001033,-0.0336279347538948,0.0,0.0,0.0,-0.0113578215241432,60.0,14.21759033203125,0.0,-7.700638349206201e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.972346742870286e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000105014150904,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,7.756298873573542e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,0.0001050139180733,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0004981376696377,285.6954650878906,294.1499938964844,298.4556884765625,292.2055053710937,297.8985900878906,298.5235900878906,284.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626193834468,1.3186427949563042e-08,0.0010626061121001,-0.0335860662162303,0.0,0.0,0.0,-0.0113498894497752,60.0,14.18956470489502,0.0,-7.698655224430696e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.971183317247778e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001050018909154,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,7.755393744446337e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001050016580848,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.0004980795201845,285.6888427734375,294.1499938964844,298.435546875,292.20562744140625,297.90362548828125,298.5037841796875,284.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624948190525,1.3171866264372056e-08,0.0010624816641211,-0.0335479713976383,0.0,0.0,0.0,-0.0113426698371768,60.0,14.161964416503906,0.0,-7.6968511564246e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,9.969175880542024e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0001049807469826,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,7.753832323942333e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001049805214279,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0004979793448001,285.6756896972656,294.1499938964844,298.3951721191406,292.2054748535156,297.912841796875,298.4639587402344,284.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622797999531,1.31467379205219e-08,0.0010622666450217,-0.0334822349250316,0.0,0.0,0.0,-0.0113302133977413,60.0,14.108139038085938,0.0,-7.693738268699235e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,9.969175880542024e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0001049807469826,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,7.753832323942333e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001049805214279,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0004979793448001,285.6756896972656,294.1499938964844,298.3951721191406,292.2054748535156,297.912841796875,298.4639587402344,284.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622797999531,1.31467379205219e-08,0.0010622666450217,-0.0334822349250316,0.0,0.0,0.0,-0.0113302133977413,60.0,14.108139038085938,0.0,-7.693738268699235e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.967489313567056e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001049629790941,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,7.752519741188735e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001049627535394,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004978950601071,285.6626892089844,294.1499938964844,298.3546447753906,292.2047424316406,297.9211730957031,298.42388916015625,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.055886268615724,0.0,-7.691119918717959e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.967489313567056e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001049629790941,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,7.752519741188735e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001049627535394,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004978950601071,285.6626892089844,294.1499938964844,298.3546447753906,292.2047424316406,297.9211730957031,298.42388916015625,284.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.055886268615724,0.0,-7.691119918717959e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.966183279175311e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001049492202582,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,7.751503289910033e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001049490019795,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0004978298675268,285.6498107910156,294.1499938964844,298.3139953613281,292.2034606933594,297.9285583496094,298.3836669921875,284.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.310921149411115e-08,0.0010619458043947,-0.033384058624506,0.0,0.0,0.0,-0.0113116092979907,60.0,14.005112648010254,0.0,-7.689089898121892e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.966183279175311e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001049492202582,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,7.751503289910033e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001049490019795,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0004978298675268,285.6498107910156,294.1499938964844,298.3139953613281,292.2034606933594,297.9285583496094,298.3836669921875,284.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.310921149411115e-08,0.0010619458043947,-0.033384058624506,0.0,0.0,0.0,-0.0113116092979907,60.0,14.005112648010254,0.0,-7.689089898121892e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.965211938833818e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001049389757099,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,7.75074731791392e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001049387647071,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0004977813223376,285.6370849609375,294.1499938964844,298.2732238769531,292.20166015625,297.9350280761719,298.34326171875,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096987494520818e-08,0.0010618412634357,-0.033352080732584,0.0,0.0,0.0,-0.0113055491819977,60.0,13.955706596374512,0.0,-7.687576442094723e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.965211938833818e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001049389757099,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,7.75074731791392e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001049387647071,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0004977813223376,285.6370849609375,294.1499938964844,298.2732238769531,292.20166015625,297.9350280761719,298.34326171875,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096987494520818e-08,0.0010618412634357,-0.033352080732584,0.0,0.0,0.0,-0.0113055491819977,60.0,13.955706596374512,0.0,-7.687576442094723e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.964840137399732e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001049350612447,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.750458462396637e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0001049348502419,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0004977628123015,285.6307983398437,294.1499938964844,298.2528076171875,292.2005615234375,297.93798828125,298.322998046875,284.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618143714964,1.309229968882164e-08,0.001061801216565,-0.0333398170769214,0.0,0.0,0.0,-0.0113032255321741,60.0,13.93146514892578,0.0,-7.686995928679607e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
