time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.964562195818873e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001049321363097,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,7.750242366455495e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,0.000104931918031,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0004977489588782,285.62451171875,294.1499938964844,298.2323913574219,292.1993103027344,297.940673828125,298.3027038574219,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.3088783390458048e-08,0.001061771181412,-0.0333306156098842,0.0,0.0,0.0,-0.0113014820963144,60.0,13.90752124786377,0.0,-7.686560365982589e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.964276978280397e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001049291240633,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,7.750019722152501e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001049289130605,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0004977346980012,285.6120910644531,294.1499938964844,298.1914978027344,292.1965026855469,297.9454040527344,298.2620544433594,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617527877911,1.3085115213584686e-08,0.0010617397492751,-0.0333210192620754,0.0,0.0,0.0,-0.0112996632233262,60.0,13.860556602478027,0.0,-7.686106329174437e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.964276978280397e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001049291240633,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,7.750019722152501e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001049289130605,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0004977346980012,285.6120910644531,294.1499938964844,298.1914978027344,292.1965026855469,297.9454040527344,298.2620544433594,284.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617527877911,1.3085115213584686e-08,0.0010617397492751,-0.0333210192620754,0.0,0.0,0.0,-0.0112996632233262,60.0,13.860556602478027,0.0,-7.686106329174437e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.96427988866344e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001049291531671,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.750021904939786e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001049289421644,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004977348726242,285.5998229980469,294.1499938964844,298.15057373046875,292.1932067871094,297.94927978515625,298.2212829589844,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504327113269e-08,0.0010617390507832,-0.0333208329975605,0.0,0.0,0.0,-0.0112996278330683,60.0,13.81469440460205,0.0,-7.686097802661608e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.96427988866344e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001049291531671,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,7.750021904939786e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001049289421644,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6115417480469,0.0,0.0,0.0004977348726242,285.5998229980469,294.1499938964844,298.15057373046875,292.1932067871094,297.94927978515625,298.2212829589844,284.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504327113269e-08,0.0010617390507832,-0.0333208329975605,0.0,0.0,0.0,-0.0112996278330683,60.0,13.81469440460205,0.0,-7.686097802661608e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,9.964611672330648e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001049326310749,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,7.750279473839328e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001049324273481,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0004977514618076,285.5877380371094,294.1499938964844,298.109619140625,292.1894226074219,297.95233154296875,298.1804504394531,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089062278481832e-08,0.0010617733933031,-0.0333313457667827,0.0,0.0,0.0,-0.0113016199320554,60.0,13.769845008850098,0.0,-7.68659518257664e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,9.964611672330648e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001049326310749,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,7.750279473839328e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0001049324273481,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0004977514618076,285.5877380371094,294.1499938964844,298.109619140625,292.1894226074219,297.95233154296875,298.1804504394531,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089062278481832e-08,0.0010617733933031,-0.0333313457667827,0.0,0.0,0.0,-0.0113016199320554,60.0,13.769845008850098,0.0,-7.68659518257664e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.965254866983742e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001049393977154,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.750779332127422e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001049391939886,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004977835924364,285.5757751464844,294.1499938964844,298.0687255859375,292.1852111816406,297.9545288085937,298.1395568847656,284.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618410306051,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,13.725947380065918,0.0,-7.687574310466516e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.965254866983742e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001049393977154,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.750779332127422e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0001049391939886,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004977835924364,285.5757751464844,294.1499938964844,298.0687255859375,292.1852111816406,297.9545288085937,298.1395568847656,284.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618410306051,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,13.725947380065918,0.0,-7.687574310466516e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,9.9656856036745e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.000104943937913,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,7.751114026177675e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0001049437341862,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.000497805129271,285.5698547363281,294.1499938964844,298.0482788085937,292.1829528808594,297.9553527832031,298.1191101074219,284.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618997039273,1.3102287255151168e-08,0.0010618866654112,-0.0333659462630748,0.0,0.0,0.0,-0.0113081764429807,60.0,13.704331398010254,0.0,-7.688232983582567e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.966205107048154e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001049494021572,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,7.751517841825262e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.0001049491984304,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0004978310898877,285.5639953613281,294.1499938964844,298.02783203125,292.1805725097656,297.9559631347656,298.0986633300781,284.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619545355439,1.3108704344233502e-08,0.0010619414970278,-0.0333827324211597,0.0,0.0,0.0,-0.0113113578408956,60.0,13.682926177978516,0.0,-7.689027370361148e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.967506775865333e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001049631027854,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,7.752529927529395e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001049629063345,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000497896107845,285.5523681640625,294.1499938964844,297.987060546875,292.175537109375,297.9565734863281,298.0577697753906,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124818565302121e-08,0.0010620792163535,-0.0334248878061771,0.0,0.0,0.0,-0.0113193457946181,60.0,13.64076328277588,0.0,-7.691023284905897e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.967506775865333e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001049631027854,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,7.752529927529395e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001049629063345,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000497896107845,285.5523681640625,294.1499938964844,297.987060546875,292.175537109375,297.9565734863281,298.0577697753906,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620922548696,1.3124818565302121e-08,0.0010620792163535,-0.0334248878061771,0.0,0.0,0.0,-0.0113193457946181,60.0,13.64076328277588,0.0,-7.691023284905897e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,9.969110396923496e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.000104979983007,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.753777026664466e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001049797938321,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.000497976259794,285.5408935546875,294.1499938964844,297.94635009765625,292.17010498046875,297.9564514160156,298.01690673828125,284.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144699551048689e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,-0.0113292019814252,60.0,13.599405288696287,0.0,-7.693485315485304e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,9.969110396923496e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.000104979983007,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.753777026664466e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001049797938321,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.000497976259794,285.5408935546875,294.1499938964844,297.94635009765625,292.17010498046875,297.9564514160156,298.01690673828125,284.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144699551048689e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,-0.0113292019814252,60.0,13.599405288696287,0.0,-7.693485315485304e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.971060353564098e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001050005157594,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.755293336231261e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001050003193086,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004980736994184,285.52960205078125,294.1499938964844,297.90576171875,292.164306640625,297.9555358886719,297.97607421875,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168893531201322e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,-0.0113411955535411,60.0,13.558809280395508,0.0,-7.69648238474474e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.971060353564098e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,0.0001050005157594,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.755293336231261e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001050003193086,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,0.0004980736994184,285.52960205078125,294.1499938964844,297.90576171875,292.164306640625,297.9555358886719,297.97607421875,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168893531201322e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,-0.0113411955535411,60.0,13.558809280395508,0.0,-7.69648238474474e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,9.973340638680384e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001050245191436,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,7.757066487101838e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001050243299687,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004981876118108,285.5184631347656,294.1499938964844,297.8653259277344,292.1581726074219,297.9538879394531,297.93536376953125,284.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197202441972422e-08,0.0010626980802044,-0.0336142554879188,0.0,0.0,0.0,-0.011355229653418,60.0,13.518945693969728,0.0,-7.699990334231188e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,9.973340638680384e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001050245191436,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,7.757066487101838e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0001050243299687,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0004981876118108,285.5184631347656,294.1499938964844,297.8653259277344,292.1581726074219,297.9538879394531,297.93536376953125,284.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197202441972422e-08,0.0010626980802044,-0.0336142554879188,0.0,0.0,0.0,-0.011355229653418,60.0,13.518945693969728,0.0,-7.699990334231188e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.974603744922206e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001050378195941,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,7.758048741379753e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001050376304192,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,0.0004982507089152,285.512939453125,294.1499938964844,297.8451538085937,292.15496826171875,297.9527893066406,297.9150085449219,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628455784171,1.3212894778291684e-08,0.0010628323070704,-0.0336553081870079,0.0,0.0,0.0,-0.0113630089908838,60.0,13.499281883239746,0.0,-7.701935089698966e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,9.97595489025116e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001050520440912,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.759100117255002e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001050518549163,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0004983182298019,285.5074768066406,294.1499938964844,297.8250427246094,292.1517028808594,297.9515075683594,297.89471435546875,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629891185089,1.3229682238602436e-08,0.0010629758471623,-0.0336992256343364,0.0,0.0,0.0,-0.0113713312894105,60.0,13.479788780212402,0.0,-7.704015558829269e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.978912567021324e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0001050831851898,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.761400047456846e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001050829960149,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0004984659608453,285.4966735839844,294.1499938964844,297.78497314453125,292.1448974609375,297.94842529296875,297.8542175292969,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266435061609629e-08,0.0010632900521159,-0.0337953716516494,0.0,0.0,0.0,-0.0113895507529377,60.0,13.44129467010498,0.0,-7.7085722693937e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.978912567021324e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0001050831851898,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.761400047456846e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001050829960149,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0004984659608453,285.4966735839844,294.1499938964844,297.78497314453125,292.1448974609375,297.94842529296875,297.8542175292969,284.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266435061609629e-08,0.0010632900521159,-0.0337953716516494,0.0,0.0,0.0,-0.0113895507529377,60.0,13.44129467010498,0.0,-7.7085722693937e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.98218238237314e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001051176077453,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.763942267047241e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001051174258464,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0004986293497495,285.48602294921875,294.1499938964844,297.7451171875,292.1378173828125,297.9446716308594,297.8138732910156,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307079882451944e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114096999168396,60.0,13.403443336486816,0.0,-7.713612859561182e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.98218238237314e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001051176077453,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.763942267047241e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53424072265625,0.0,0.0,0.0001051174258464,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0004986293497495,285.48602294921875,294.1499938964844,297.7451171875,292.1378173828125,297.9446716308594,297.8138732910156,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307079882451944e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114096999168396,60.0,13.403443336486816,0.0,-7.713612859561182e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.985754877561703e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001051552244462,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.766720955260098e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001051550425472,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004988078144378,285.4755554199219,294.1499938964844,297.7055053710937,292.1304626464844,297.9402160644531,297.7737121582031,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,-0.0114317201077938,60.0,13.36618709564209,0.0,-7.719122407934267e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.985754877561703e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001051552244462,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.766720955260098e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001051550425472,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004988078144378,285.4755554199219,294.1499938964844,297.7055053710937,292.1304626464844,297.9402160644531,297.7737121582031,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,-0.0114317201077938,60.0,13.36618709564209,0.0,-7.719122407934267e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.989597310777754e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001051956860464,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.769709191052243e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001051955041475,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004989997250959,285.4652404785156,294.1499938964844,297.6661682128906,292.12286376953125,297.93511962890625,297.7337646484375,284.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399282572379434e-08,0.0010644259164109,-0.0341429039835929,0.0,0.0,0.0,-0.0114554082974791,60.0,13.329485893249512,0.0,-7.725052597606918e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.989597310777754e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001051956860464,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.769709191052243e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001051955041475,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004989997250959,285.4652404785156,294.1499938964844,297.6661682128906,292.12286376953125,297.93511962890625,297.7337646484375,284.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399282572379434e-08,0.0010644259164109,-0.0341429039835929,0.0,0.0,0.0,-0.0114554082974791,60.0,13.329485893249512,0.0,-7.725052597606918e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,9.991612751036882e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001052169027389,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.771276432322338e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001052167281159,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0004991004243493,285.46014404296875,294.1499938964844,297.6466064453125,292.11895751953125,297.9323425292969,297.7138671875,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646537411957,1.342435052009705e-08,0.0010646403534337,-0.0342084765434265,0.0,0.0,0.0,-0.0114678358659148,60.0,13.311339378356934,0.0,-7.728164774789549e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,9.99367912299931e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001052386578521,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.772883691359311e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001052384832291,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004992036265321,285.455078125,294.1499938964844,297.6271057128906,292.114990234375,297.92938232421875,297.6940612792969,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648735333234,1.3450047298135814e-08,0.001064860029146,-0.0342756994068622,0.0,0.0,0.0,-0.0114805754274129,60.0,13.293312072753906,0.0,-7.73135511167311e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.99804979073815e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.000105284678284,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,7.776283018756658e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.000105284503661,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004994220216758,285.44512939453125,294.1499938964844,297.58837890625,292.10693359375,297.9230041503906,297.6546936035156,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504415363740918e-08,0.0010653248755261,-0.0344179235398769,0.0,0.0,0.0,-0.0115075269713997,60.0,13.257792472839355,0.0,-7.738108109833777e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.99804979073815e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.000105284678284,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,7.776283018756658e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.000105284503661,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0004994220216758,285.44512939453125,294.1499938964844,297.58837890625,292.10693359375,297.9230041503906,297.6546936035156,284.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653383797034,1.3504415363740918e-08,0.0010653248755261,-0.0344179235398769,0.0,0.0,0.0,-0.0115075269713997,60.0,13.257792472839355,0.0,-7.738108109833777e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001000254997052,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.000105332066596,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,7.77978275436908e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.000105331891973,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0004996468196623,285.435302734375,294.1499938964844,297.54998779296875,292.09869384765625,297.9161071777344,297.6156005859375,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560398137713037e-08,0.0010658033424988,-0.0345643647015094,0.0,0.0,0.0,-0.0115352794528007,60.0,13.22265625,0.0,-7.745064323216867e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001000254997052,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.000105332066596,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,7.77978275436908e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.000105331891973,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0004996468196623,285.435302734375,294.1499938964844,297.54998779296875,292.09869384765625,297.9161071777344,297.6156005859375,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560398137713037e-08,0.0010658033424988,-0.0345643647015094,0.0,0.0,0.0,-0.0115352794528007,60.0,13.22265625,0.0,-7.745064323216867e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.000100081495475,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001053910236805,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.784137415001169e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0001053908563335,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0004999265074729,285.4256286621094,294.1499938964844,297.513671875,292.0914306640625,297.9086303710937,297.5773010253906,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007839927377e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.189458847045898,0.0,-7.753726549708517e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.000100081495475,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001053910236805,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,7.784137415001169e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0001053908563335,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0004999265074729,285.4256286621094,294.1499938964844,297.513671875,292.0914306640625,297.9086303710937,297.5773010253906,284.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664126602932,1.363007839927377e-08,0.0010663990397006,-0.0347466357052326,0.0,0.0,0.0,-0.0115698222070932,60.0,13.189458847045898,0.0,-7.753726549708517e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001001615601126,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001054753302014,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.790364907123148e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001054751628544,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0005003265105187,285.4161682128906,294.1499938964844,297.4809875488281,292.0862731933594,297.9006652832031,297.5408935546875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729755110603037e-08,0.001067251432687,-0.0350073650479316,0.0,0.0,0.0,-0.0116192363202571,60.0,13.161423683166504,0.0,-7.766126230990268e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001001615601126,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,0.0001054753302014,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.790364907123148e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001054751628544,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0005003265105187,285.4161682128906,294.1499938964844,297.4809875488281,292.0862731933594,297.9006652832031,297.5408935546875,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729755110603037e-08,0.001067251432687,-0.0350073650479316,0.0,0.0,0.0,-0.0116192363202571,60.0,13.161423683166504,0.0,-7.766126230990268e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
