time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0001002091230475,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0001055254106177,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.794063276378438e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0001055252505466,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0005005640559829,285.4114685058594,294.1499938964844,297.4659118652344,292.0844421386719,297.8965148925781,297.523681640625,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677716927602,1.3788972630379705e-08,0.0010677579557523,-0.0351622626185417,0.0,0.0,0.0,-0.0116485934704542,60.0,13.149850845336914,0.0,-7.773498111873779e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,0.0001002595890895,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.000105578561488,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,7.797989383107051e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.000105578394141,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.00050081621157,285.4068603515625,294.1499938964844,297.4516296386719,292.0830993652344,297.8922424316406,297.5071105957031,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683092987164,1.3851818359000845e-08,0.0010682954452931,-0.0353266447782516,0.0,0.0,0.0,-0.0116797499358654,60.0,13.13961696624756,0.0,-7.781324740108175e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001003668367047,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001056914843502,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,7.80632981332019e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001056913242791,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005013518966734,285.3976745605469,294.1499938964844,297.4254455566406,292.081787109375,297.883544921875,297.4757080078125,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985356872581178e-08,0.0010694367811083,-0.0356759279966354,0.0,0.0,0.0,-0.011745948344469,60.0,13.122479438781738,0.0,-7.797969203693358e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001003668367047,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,0.0001056914843502,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,7.80632981332019e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0001056913242791,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0005013518966734,285.3976745605469,294.1499938964844,297.4254455566406,292.081787109375,297.883544921875,297.4757080078125,284.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985356872581178e-08,0.0010694367811083,-0.0356759279966354,0.0,0.0,0.0,-0.011745948344469,60.0,13.122479438781738,0.0,-7.797969203693358e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001004793011816,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001058099151123,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.815076969563961e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001058097550412,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0005019137170165,285.388671875,294.1499938964844,297.402099609375,292.08221435546875,297.8745422363281,297.4472961425781,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125409286691593e-08,0.0010706344619393,-0.0360422320663929,0.0,0.0,0.0,-0.0118153784424066,60.0,13.110322952270508,0.0,-7.81544429173664e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001004793011816,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001058099151123,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.815076969563961e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,0.0001058097550412,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0005019137170165,285.388671875,294.1499938964844,297.402099609375,292.08221435546875,297.8745422363281,297.4472961425781,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125409286691593e-08,0.0010706344619393,-0.0360422320663929,0.0,0.0,0.0,-0.0118153784424066,60.0,13.110322952270508,0.0,-7.81544429173664e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0001005888843792,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001059253045241,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,7.823600026313215e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.000105925151729,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0005024611018598,285.3798522949219,294.1499938964844,297.3814392089844,292.084228515625,297.86529541015625,297.42169189453125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.42618681309159e-08,0.00107180129271,-0.0363991260528564,0.0,0.0,0.0,-0.0118830269202589,60.0,13.102011680603027,0.0,-7.832490211967524e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0001005888843792,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001059253045241,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,7.823600026313215e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.000105925151729,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0005024611018598,285.3798522949219,294.1499938964844,297.3814392089844,292.084228515625,297.86529541015625,297.42169189453125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.42618681309159e-08,0.00107180129271,-0.0363991260528564,0.0,0.0,0.0,-0.0118830269202589,60.0,13.102011680603027,0.0,-7.832490211967524e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001006891325232,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001060308641172,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.831396942492574e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.000106030711322,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0005029618623666,285.3711853027344,294.1499938964844,297.3631591796875,292.08770751953125,297.8558654785156,297.3988037109375,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386694502377397e-08,0.0010728685883805,-0.0367255844175815,0.0,0.0,0.0,-0.0119449086487293,60.0,13.096550941467283,0.0,-7.848098704243966e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001006891325232,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001060308641172,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,7.831396942492574e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,0.000106030711322,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0005029618623666,285.3711853027344,294.1499938964844,297.3631591796875,292.08770751953125,297.8558654785156,297.3988037109375,284.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386694502377397e-08,0.0010728685883805,-0.0367255844175815,0.0,0.0,0.0,-0.0119449086487293,60.0,13.096550941467283,0.0,-7.848098704243966e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001007332248263,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001060772992786,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,7.834826101316139e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001060771464835,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0005031821783632,285.366943359375,294.1499938964844,297.3548583984375,292.0899658203125,297.85107421875,297.3885192871094,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733522940427,1.4441599027747998e-08,0.0010733378585428,-0.0368691757321357,0.0,0.0,0.0,-0.0119721256196498,60.0,13.094738006591797,0.0,-7.854969652498769e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001007738246698,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001061200528056,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.837983866920695e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001061198927345,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0005033849738538,285.3627014160156,294.1499938964844,297.3470458984375,292.092529296875,297.84625244140625,297.3787841796875,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737841948866,1.4492141708899451e-08,0.0010737697593867,-0.0370013527572155,0.0,0.0,0.0,-0.0119971800595521,60.0,13.093269348144531,0.0,-7.86129703556071e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0001008444960461,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0001061944713001,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,7.843480125302449e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.000106194311229,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0005037380033172,285.3543701171875,294.1499938964844,297.3328552246094,292.0985412597656,297.83660888671875,297.3606262207031,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745372856035,1.4580122886798108e-08,0.0010745227336883,-0.0372314341366291,0.0,0.0,0.0,-0.0120407994836568,60.0,13.090988159179688,0.0,-7.872316842849615e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0001008444960461,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0001061944713001,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,7.843480125302449e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,0.000106194311229,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0005037380033172,285.3543701171875,294.1499938964844,297.3328552246094,292.0985412597656,297.83660888671875,297.3606262207031,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745372856035,1.4580122886798108e-08,0.0010745227336883,-0.0372314341366291,0.0,0.0,0.0,-0.0120407994836568,60.0,13.090988159179688,0.0,-7.872316842849615e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001008983163046,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.000106251136458,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.847665983717889e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,0.0001062509836629,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.000504006864503,285.3462219238281,294.1499938964844,297.3203430175781,292.1056213378906,297.8268737792969,297.3447265625,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095980535596e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.089710235595703,0.0,-7.880710484187149e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,0.0001008983163046,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.000106251136458,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.847665983717889e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,0.0001062509836629,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.000504006864503,285.3462219238281,294.1499938964844,297.3203430175781,292.1056213378906,297.8268737792969,297.3447265625,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095980535596e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.089710235595703,0.0,-7.880710484187149e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001009418410831,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.000106296967715,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.851050759200007e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001062968149199,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0005042242701165,285.3382263183594,294.1499938964844,297.30926513671875,292.1136169433594,297.8171081542969,297.3306884765625,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755730327218,1.4701251771498391e-08,0.0010755583643913,-0.0375481955707073,0.0,0.0,0.0,-0.0121008474379777,60.0,13.089438438415527,0.0,-7.887501141112807e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,0.0001009418410831,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.000106296967715,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.851050759200007e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0001062968149199,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0005042242701165,285.3382263183594,294.1499938964844,297.30926513671875,292.1136169433594,297.8171081542969,297.3306884765625,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755730327218,1.4701251771498391e-08,0.0010755583643913,-0.0375481955707073,0.0,0.0,0.0,-0.0121008474379777,60.0,13.089438438415527,0.0,-7.887501141112807e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001009845582302,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.000106341940409,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.854372961446643e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0001063417948898,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0005044376594014,285.3304138183594,294.1499938964844,297.2994079589844,292.1224060058594,297.8073425292969,297.3182983398437,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760275181382,1.4754396815419568e-08,0.0010760127333924,-0.0376871675252914,0.0,0.0,0.0,-0.012127193622291,60.0,13.090631484985352,0.0,-7.894168163602444e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,0.0001009845582302,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,0.000106341940409,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.854372961446643e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0001063417948898,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0005044376594014,285.3304138183594,294.1499938964844,297.2994079589844,292.1224060058594,297.8073425292969,297.3182983398437,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760275181382,1.4754396815419568e-08,0.0010760127333924,-0.0376871675252914,0.0,0.0,0.0,-0.012127193622291,60.0,13.090631484985352,0.0,-7.894168163602444e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001010109117487,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001063696981873,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,7.856422598706558e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0001063695526681,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0005045693251304,285.3265991210937,294.1499938964844,297.2948303222656,292.1270446777344,297.8024597167969,297.3127136230469,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763083118945,1.4787200797172773e-08,0.0010762935271486,-0.0377729497849941,0.0,0.0,0.0,-0.0121434573084115,60.0,13.092283248901367,0.0,-7.898285048213438e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001010417690849,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.000106402185338,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,7.858822209527716e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001064020398189,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0005047234590165,285.32281494140625,294.1499938964844,297.2904663085937,292.1318359375,297.7975769042969,297.30743408203125,285.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766371851786,1.4825605632040606e-08,0.0010766224004328,-0.03787337616086,0.0,0.0,0.0,-0.0121624991297721,60.0,13.094640731811523,0.0,-7.903105370132837e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001011159765766,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001064803291228,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.864594226703048e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001064801836037,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0005050941836088,285.3153076171875,294.1499938964844,297.2822570800781,292.1418151855469,297.787841796875,297.2973327636719,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774261318147,1.4917995727614652e-08,0.0010774112306535,-0.0381149649620056,0.0,0.0,0.0,-0.0122082950547337,60.0,13.10114288330078,0.0,-7.914708533007797e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001011159765766,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001064803291228,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,7.864594226703048e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001064801836037,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0005050941836088,285.3153076171875,294.1499938964844,297.2822570800781,292.1418151855469,297.787841796875,297.2973327636719,285.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774261318147,1.4917995727614652e-08,0.0010774112306535,-0.0381149649620056,0.0,0.0,0.0,-0.0122082950547337,60.0,13.10114288330078,0.0,-7.914708533007797e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001011971980915,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001065658507286,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,7.870911213103682e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001065657052095,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0005054998910054,285.3080139160156,294.1499938964844,297.2745056152344,292.1521301269531,297.77813720703125,297.2882080078125,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.5019121946124873e-08,0.0010782760800793,-0.0383793897926807,0.0,0.0,0.0,-0.0122584281489253,60.0,13.110146522521973,0.0,-7.927418721465075e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001011971980915,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,0.0001065658507286,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,7.870911213103682e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001065657052095,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0005054998910054,285.3080139160156,294.1499938964844,297.2745056152344,292.1521301269531,297.77813720703125,297.2882080078125,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.5019121946124873e-08,0.0010782760800793,-0.0383793897926807,0.0,0.0,0.0,-0.0122584281489253,60.0,13.110146522521973,0.0,-7.927418721465075e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001012704378808,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001066429758793,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.876607560319826e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001066428376361,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0005058657843619,285.30084228515625,294.1499938964844,297.2669677734375,292.1627197265625,297.7684631347656,297.2796630859375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.5110309448118642e-08,0.0010790558299049,-0.0386178232729435,0.0,0.0,0.0,-0.0123036336153745,60.0,13.120107650756836,0.0,-7.938889012848449e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001012704378808,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0001066429758793,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,7.876607560319826e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0001066428376361,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0005058657843619,285.30084228515625,294.1499938964844,297.2669677734375,292.1627197265625,297.7684631347656,297.2796630859375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.5110309448118642e-08,0.0010790558299049,-0.0386178232729435,0.0,0.0,0.0,-0.0123036336153745,60.0,13.120107650756836,0.0,-7.938889012848449e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001013350120047,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001067109697032,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.881629426265135e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.00010671083146,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.000506188313011,285.2938842773437,294.1499938964844,297.2594299316406,292.1733703613281,297.7588195800781,297.2715148925781,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797582799568,1.5190691371458342e-08,0.001079743145965,-0.0388279967010021,0.0,0.0,0.0,-0.0123434821143746,60.0,13.130173683166504,0.0,-7.949006430862937e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001013350120047,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001067109697032,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,7.881629426265135e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.00010671083146,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.000506188313011,285.2938842773437,294.1499938964844,297.2594299316406,292.1733703613281,297.7588195800781,297.2715148925781,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797582799568,1.5190691371458342e-08,0.001079743145965,-0.0388279967010021,0.0,0.0,0.0,-0.0123434821143746,60.0,13.130173683166504,0.0,-7.949006430862937e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001013621731544,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001067395642166,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,7.883741636760533e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.0001067394259735,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,0.0005063239950686,285.2904663085937,294.1499938964844,297.2555847167969,292.1787109375,297.7540283203125,297.2674865722656,285.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800474556162,1.5224498994825808e-08,0.0010800322052091,-0.038916390389204,0.0,0.0,0.0,-0.0123602421954274,60.0,13.134952545166016,0.0,-7.953263292392877e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,0.0001013873916235,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001067661214619,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,7.885703234933317e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001067659832187,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0005064500146545,285.287109375,294.1499938964844,297.2516174316406,292.1839904785156,297.7492370605469,297.2634582519531,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803152108564,1.525588544382117e-08,0.0010802999604493,-0.0389984510838985,0.0,0.0,0.0,-0.0123757980763912,60.0,13.13957405090332,0.0,-7.957216752174645e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001014325607684,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001068136843969,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,7.889216067269444e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001068135534296,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0005066756857559,285.28045654296875,294.1499938964844,297.24334716796875,292.1944274902344,297.7396545410156,297.2553100585937,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807965882122,1.531210003236083e-08,0.0010807812213897,-0.039145428687334,0.0,0.0,0.0,-0.0124036688357591,60.0,13.148343086242676,0.0,-7.964299442164703e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001014325607684,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001068136843969,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,7.889216067269444e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.0001068135534296,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0005066756857559,285.28045654296875,294.1499938964844,297.24334716796875,292.1944274902344,297.7396545410156,297.2553100585937,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807965882122,1.531210003236083e-08,0.0010807812213897,-0.039145428687334,0.0,0.0,0.0,-0.0124036688357591,60.0,13.148343086242676,0.0,-7.964299442164703e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001014627268887,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001068454439518,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.891562563600019e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001068453129846,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0005068263271823,285.27398681640625,294.1499938964844,297.2343139648437,292.2045288085937,297.7300720214844,297.24676513671875,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811174288392,1.5349613136095286e-08,0.0010811020620167,-0.0392435081303119,0.0,0.0,0.0,-0.0124222664162516,60.0,13.155425071716309,0.0,-7.969028104071185e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,0.0001014627268887,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0001068454439518,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,7.891562563600019e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001068453129846,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0005068263271823,285.27398681640625,294.1499938964844,297.2343139648437,292.2045288085937,297.7300720214844,297.24676513671875,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811174288392,1.5349613136095286e-08,0.0010811020620167,-0.0392435081303119,0.0,0.0,0.0,-0.0124222664162516,60.0,13.155425071716309,0.0,-7.969028104071185e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001014801964629,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001068638375727,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.892920257290825e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0001068637066055,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.000506913580466,285.2676086425781,294.1499938964844,297.2242736816406,292.21417236328125,297.7204895019531,297.2378234863281,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813029948621,1.5371304229461202e-08,0.0010812876280397,-0.0393002182245254,0.0,0.0,0.0,-0.0124330203980207,60.0,13.160961151123049,0.0,-7.971762983061127e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001014801964629,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001068638375727,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,7.892920257290825e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0001068637066055,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,0.000506913580466,285.2676086425781,294.1499938964844,297.2242736816406,292.21417236328125,297.7204895019531,297.2378234863281,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813029948621,1.5371304229461202e-08,0.0010812876280397,-0.0393002182245254,0.0,0.0,0.0,-0.0124330203980207,60.0,13.160961151123049,0.0,-7.971762983061127e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001014827357721,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001068665078491,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.893118163337931e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001068663768819,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0005069263279438,285.2613830566406,294.1499938964844,297.2130432128906,292.22320556640625,297.7108764648437,297.2279968261719,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345561489462,60.0,13.16401481628418,0.0,-7.972153071023058e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
