time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001014827357721,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001068665078491,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.893118163337931e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001068663768819,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0005069263279438,285.2613830566406,294.1499938964844,297.2130432128906,292.22320556640625,297.7108764648437,297.2279968261719,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345561489462,60.0,13.16401481628418,0.0,-7.972153071023058e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001014779263641,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001068614437826,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,7.8927434515208e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001068613128154,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0005069022881798,285.25836181640625,294.1499938964844,297.2068786621094,292.2274169921875,297.7060546875,297.22265625,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081277965568,1.5368371464319353e-08,0.0010812625987455,-0.0392925515770912,0.0,0.0,0.0,-0.0124315666034817,60.0,13.16444492340088,0.0,-7.971392790295796e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,0.0001014694134937,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0001068524798029,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.892082066973671e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001068523488356,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0005068597965873,285.2553405761719,294.1499938964844,297.2003173828125,292.2314453125,297.7012023925781,297.2170104980469,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811870452016,1.5357731086851345e-08,0.0010811716783791,-0.0392647348344326,0.0,0.0,0.0,-0.0124262925237417,60.0,13.164165496826172,0.0,-7.97005128561068e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001014399458654,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0001068214405677,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.889789412729442e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001068213168764,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0005067125894129,285.2494812011719,294.1499938964844,297.1859130859375,292.2388000488281,297.69146728515625,297.2047119140625,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080872491002,1.5320944513064205e-08,0.0010808571241796,-0.0391685515642166,0.0,0.0,0.0,-0.0124080553650856,60.0,13.161277770996094,0.0,-7.96541428371711e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001014399458654,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0001068214405677,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.889789412729442e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,0.0001068213168764,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0005067125894129,285.2494812011719,294.1499938964844,297.1859130859375,292.2388000488281,297.69146728515625,297.2047119140625,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080872491002,1.5320944513064205e-08,0.0010808571241796,-0.0391685515642166,0.0,0.0,0.0,-0.0124080553650856,60.0,13.161277770996094,0.0,-7.96541428371711e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001013928922475,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001067718840204,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,7.886129606049508e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001067717603291,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0005064775468781,285.2437744140625,294.1499938964844,297.1695556640625,292.2450866699219,297.681640625,297.1907653808594,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803706245496,1.5262241248592545e-08,0.0010803552577272,-0.0390150658786296,0.0,0.0,0.0,-0.012378953397274,60.0,13.154711723327637,0.0,-7.958016823295112e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001013928922475,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001067718840204,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,7.886129606049508e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.0001067717603291,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0005064775468781,285.2437744140625,294.1499938964844,297.1695556640625,292.2450866699219,297.681640625,297.1907653808594,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803706245496,1.5262241248592545e-08,0.0010803552577272,-0.0390150658786296,0.0,0.0,0.0,-0.012378953397274,60.0,13.154711723327637,0.0,-7.958016823295112e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001013278888422,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0001067034318111,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,7.881073543103412e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001067033081199,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0005061528645455,285.2382507324219,294.1499938964844,297.1510009765625,292.25018310546875,297.671630859375,297.17498779296875,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796774877235,1.5181180756940194e-08,0.0010796623537316,-0.0388031303882598,0.0,0.0,0.0,-0.0123387705534696,60.0,13.144134521484377,0.0,-7.947808455810448e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,0.0001013278888422,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,0.0001067034318111,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,7.881073543103412e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001067033081199,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0005061528645455,285.2382507324219,294.1499938964844,297.1510009765625,292.25018310546875,297.671630859375,297.17498779296875,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796774877235,1.5181180756940194e-08,0.0010796623537316,-0.0388031303882598,0.0,0.0,0.0,-0.0123387705534696,60.0,13.144134521484377,0.0,-7.947808455810448e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001012440843624,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001066151744453,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.874555012676865e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.00010661505803,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0005057342932559,285.23291015625,294.1499938964844,297.1300048828125,292.2539367675781,297.6614074707031,297.1571350097656,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787840001285,1.5076690118576153e-08,0.0010787689825519,-0.0385299175977706,0.0,0.0,0.0,-0.0122869703918695,60.0,13.129158020019531,0.0,-7.934659151942469e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001012440843624,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001066151744453,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.874555012676865e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.00010661505803,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0005057342932559,285.23291015625,294.1499938964844,297.1300048828125,292.2539367675781,297.6614074707031,297.1571350097656,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787840001285,1.5076690118576153e-08,0.0010787689825519,-0.0385299175977706,0.0,0.0,0.0,-0.0122869703918695,60.0,13.129158020019531,0.0,-7.934659151942469e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0001011944113997,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.000106562867586,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.870691479183733e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001065627511707,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0005054861539974,285.23028564453125,294.1499938964844,297.1184997558594,292.2552490234375,297.6562194824219,297.14727783203125,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782543104141,1.50147680955115e-08,0.0010782392928376,-0.0383680053055286,0.0,0.0,0.0,-0.0122562712058424,60.0,13.119731903076172,0.0,-7.926871603558538e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001011396961985,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001065052492776,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.866435771575198e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001065051255864,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0005052128690294,285.2277526855469,294.1499938964844,297.1063232421875,292.25616455078125,297.6509094238281,297.1368103027344,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776708368211,1.494655599287853e-08,0.0010776558192446,-0.0381896458566188,0.0,0.0,0.0,-0.0122224548831582,60.0,13.109038352966309,0.0,-7.918297484366121e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001010167397907,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.00010637575906,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.856872252887115e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001063756426447,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0005045986617915,285.2227478027344,294.1499938964844,297.0797424316406,292.2567443847656,297.6401672363281,297.11431884765625,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763606987893,1.4793280378455622e-08,0.0010763457976281,-0.0377888455986976,0.0,0.0,0.0,-0.0121464729309082,60.0,13.08436393737793,0.0,-7.89904746056891e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001010167397907,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.00010637575906,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.856872252887115e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001063756426447,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0005045986617915,285.2227478027344,294.1499938964844,297.0797424316406,292.2567443847656,297.6401672363281,297.11431884765625,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763606987893,1.4793280378455622e-08,0.0010763457976281,-0.0377888455986976,0.0,0.0,0.0,-0.0121464729309082,60.0,13.08436393737793,0.0,-7.89904746056891e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001009416228043,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,0.0001062966621248,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,7.851029658922926e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001062965457094,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0005042234552092,285.22021484375,294.1499938964844,297.064697265625,292.25634765625,297.6343994140625,297.10125732421875,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755597613751,1.469965482669977e-08,0.0010755449766293,-0.0375440195202827,0.0,0.0,0.0,-0.0121000576764345,60.0,13.068639755249023,0.0,-7.88730147860406e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001008716644719,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.000106222985778,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,7.845587970223278e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001062228693626,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0005038739764131,285.2178955078125,294.1499938964844,297.04998779296875,292.2555236816406,297.6290588378906,297.08905029296875,285.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748142376542,1.4612449916739934e-08,0.0010747995693236,-0.0373159721493721,0.0,0.0,0.0,-0.012056827545166,60.0,13.053940773010254,0.0,-7.876367646986182e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001007115497486,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001060543727362,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,7.833135168766603e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001060542635968,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005030742031522,285.2132568359375,294.1499938964844,297.01641845703125,292.2529296875,297.6175231933594,297.0606994628906,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731077054515,1.4412885107617512e-08,0.0010730932699516,-0.0367940813302993,0.0,0.0,0.0,-0.0119578959420323,60.0,13.018547058105469,0.0,-7.851375727341292e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001007115497486,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001060543727362,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,7.833135168766603e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001060542635968,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005030742031522,285.2132568359375,294.1499938964844,297.01641845703125,292.2529296875,297.6175231933594,297.0606994628906,285.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731077054515,1.4412885107617512e-08,0.0010730932699516,-0.0367940813302993,0.0,0.0,0.0,-0.0119578959420323,60.0,13.018547058105469,0.0,-7.851375727341292e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001005462545435,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001058803100022,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.820278551662341e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001058801935869,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0005022485274821,285.20867919921875,294.1499938964844,296.97869873046875,292.24957275390625,297.6056823730469,297.02996826171875,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713459923863,1.4206862353205452e-08,0.001071331789717,-0.0362552665174007,0.0,0.0,0.0,-0.0118557624518871,60.0,12.980490684509276,0.0,-7.825617132084518e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001005462545435,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001058803100022,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.820278551662341e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0001058801935869,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0005022485274821,285.20867919921875,294.1499938964844,296.97869873046875,292.24957275390625,297.6056823730469,297.02996826171875,285.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713459923863,1.4206862353205452e-08,0.001071331789717,-0.0362552665174007,0.0,0.0,0.0,-0.0118557624518871,60.0,12.980490684509276,0.0,-7.825617132084518e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001004616860882,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000105791252281,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.813701085979119e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,0.0001057911431416,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0005018261144869,285.2064514160156,294.1499938964844,296.9583435058594,292.24761962890625,297.5995788574219,297.0130920410156,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704445885494,1.410145866742596e-08,0.0010704305022954,-0.0359795913100242,0.0,0.0,0.0,-0.0118035096675157,60.0,12.960287094116213,0.0,-7.812454327904561e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001003759170998,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0001057009285432,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,7.807029760442674e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0001057008194038,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0005013976478949,285.20428466796875,294.1499938964844,296.93707275390625,292.2454528808594,297.5933532714844,296.9952697753906,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695304954424,1.399456106554453e-08,0.0010695165256038,-0.0357000008225441,0.0,0.0,0.0,-0.0117505155503749,60.0,12.939454078674316,0.0,-7.799116730211608e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001002009303192,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001055166576406,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.793419354129583e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001055165485013,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0005005236016586,285.2000427246094,294.1499938964844,296.891845703125,292.2406005859375,297.5804443359375,296.95703125,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.896159172058104,0.0,-7.771940602196993e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001002009303192,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001055166576406,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,7.793419354129583e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001055165485013,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0005005236016586,285.2000427246094,294.1499938964844,296.891845703125,292.2406005859375,297.5804443359375,296.95703125,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,12.896159172058104,0.0,-7.771940602196993e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001000214615487,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001053276573657,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,7.779460429446772e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001053275555022,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004996270872652,285.1959533691406,294.1499938964844,296.84326171875,292.2350158691406,297.56689453125,296.9151611328125,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657527018338,1.3552782007764108e-08,0.0010657390812411,-0.0345444418489933,0.0,0.0,0.0,-0.0115315085276961,60.0,12.850720405578612,0.0,-7.744117169750099e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001000214615487,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001053276573657,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,7.779460429446772e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001053275555022,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004996270872652,285.1959533691406,294.1499938964844,296.84326171875,292.2350158691406,297.56689453125,296.9151611328125,285.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657527018338,1.3552782007764108e-08,0.0010657390812411,-0.0345444418489933,0.0,0.0,0.0,-0.0115315085276961,60.0,12.850720405578612,0.0,-7.744117169750099e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.983810741687194e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001051345825544,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.765199552522972e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.000105134473415,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004987112479284,285.1920166015625,294.1499938964844,296.7916564941406,292.2287292480469,297.5526123046875,296.8699951171875,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.332426968758682e-08,0.0010637851664796,-0.0339466705918312,0.0,0.0,0.0,-0.0114182252436876,60.0,12.80331325531006,0.0,-7.715744487768461e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,9.983810741687194e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001051345825544,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.765199552522972e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,0.000105134473415,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004987112479284,285.1920166015625,294.1499938964844,296.7916564941406,292.2287292480469,297.5526123046875,296.8699951171875,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637985542416,1.332426968758682e-08,0.0010637851664796,-0.0339466705918312,0.0,0.0,0.0,-0.0114182252436876,60.0,12.80331325531006,0.0,-7.715744487768461e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.965166100300848e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001049382335622,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.750697841402143e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001049381316988,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004977798671461,285.188232421875,294.1499938964844,296.7372436523437,292.22174072265625,297.5377197265625,296.8221740722656,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.754257202148438,0.0,-7.686946190688104e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,9.965166100300848e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001049382335622,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,7.750697841402143e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001049381316988,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,0.0004977798671461,285.188232421875,294.1499938964844,296.7372436523437,292.22174072265625,297.5377197265625,296.8221740722656,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091896455819096e-08,0.001061798306182,-0.0333387590944767,0.0,0.0,0.0,-0.0113030280917882,60.0,12.754257202148438,0.0,-7.686946190688104e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.955738642020152e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0001048389603965,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,7.743365131318569e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001048388512572,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0004973089671693,285.1864013671875,294.1499938964844,296.7090759277344,292.218017578125,297.52996826171875,296.7971496582031,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974402885390646e-08,0.0010607936419546,-0.0330313742160797,0.0,0.0,0.0,-0.0112447822466492,60.0,12.729033470153809,0.0,-7.672404933600775e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.94626243482344e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001047391706379,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,7.735994586255401e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001047390687745,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004968356224708,285.18463134765625,294.1499938964844,296.6803283691406,292.2141418457031,297.52203369140625,296.7714538574219,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856308018172058e-08,0.0010597839718684,-0.0327224023640155,0.0,0.0,0.0,-0.0111862374469637,60.0,12.703433990478516,0.0,-7.65780399092364e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,9.927183418767528e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001045382523443,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.721155270701274e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001045381504809,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004958825884386,285.18115234375,294.1499938964844,296.6211853027344,292.2059020996094,297.5055847167969,296.71832275390625,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852489164994e-08,0.0010577507782727,-0.0321002677083015,0.0,0.0,0.0,-0.0110683590173721,60.0,12.651162147521973,0.0,-7.62844649671024e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,9.927183418767528e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001045382523443,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.721155270701274e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001045381504809,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004958825884386,285.18115234375,294.1499938964844,296.6211853027344,292.2059020996094,297.5055847167969,296.71832275390625,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577633511275,1.261852489164994e-08,0.0010577507782727,-0.0321002677083015,0.0,0.0,0.0,-0.0110683590173721,60.0,12.651162147521973,0.0,-7.62844649671024e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.915677219396456e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001044170858222,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.712205842835829e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0001044169912347,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0004953078459948,285.1791381835937,294.1499938964844,296.584716796875,292.20068359375,297.495361328125,296.6854553222656,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475130262146196e-08,0.0010565246921032,-0.0317250713706016,0.0,0.0,0.0,-0.0109972720965743,60.0,12.619157791137695,0.0,-7.61076961453e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,9.907992352964357e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001043361626216,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.706228643655777e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001043360607582,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0004949239664711,285.17779541015625,294.1499938964844,296.56005859375,292.19708251953125,297.4884033203125,296.6631774902344,285.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.59758186340332,0.0,-7.598973894573646e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.888754721032456e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001041335781337,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.69126636441797e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001041334762703,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004939630744047,285.17462158203125,294.1499938964844,296.49725341796875,292.1877136230469,297.47039794921875,296.6059875488281,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471117168664,0.0,0.0,0.0,-0.0108309388160705,60.0,12.542769432067873,0.0,-7.569487792125076e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,9.888754721032456e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001041335781337,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.69126636441797e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001041334762703,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004939630744047,285.17462158203125,294.1499938964844,296.49725341796875,292.1877136230469,297.47039794921875,296.6059875488281,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471117168664,0.0,0.0,0.0,-0.0108309388160705,60.0,12.542769432067873,0.0,-7.569487792125076e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
