time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.86953527899459e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001039311828208,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.67631790949963e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001039310882333,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004930029972456,285.17156982421875,294.1499938964844,296.4330444335937,292.1778259277344,297.4515686035156,296.547119140625,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.486913681030272,0.0,-7.540086954804792e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.86953527899459e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0001039311828208,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.67631790949963e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001039310882333,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004930029972456,285.17156982421875,294.1499938964844,296.4330444335937,292.1778259277344,297.4515686035156,296.547119140625,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900085361560286e-08,0.0010516076581552,-0.0302203185856342,0.0,0.0,0.0,-0.0107121989130973,60.0,12.486913681030272,0.0,-7.540086954804792e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.859954298008232e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001038302871165,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.668865146115422e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001038301925291,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,0.0004925244138576,285.17010498046875,294.1499938964844,296.4005126953125,292.1726989746094,297.4418334960937,296.51708984375,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780676878458962e-08,0.0010505866957828,-0.0299078319221735,0.0,0.0,0.0,-0.0106530031189322,60.0,12.458630561828612,0.0,-7.525451195533608e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.850397327682003e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001037296460708,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.661432027816772e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001037295514834,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004920470528304,285.168701171875,294.1499938964844,296.3677062988281,292.1674499511719,297.4318542480469,296.4867553710937,285.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661578369626112e-08,0.0010495682945474,-0.0295961461961269,0.0,0.0,0.0,-0.0105939609929919,60.0,12.430163383483888,0.0,-7.51086730588213e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.831396891968323e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001035295645124,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,7.646653830306605e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0001035294699249,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004910979187116,285.1659545898437,294.1499938964844,296.301513671875,292.1566772460937,297.41131591796875,296.4252624511719,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.142478911475564e-08,0.0010475435992702,-0.0289764329791069,0.0,0.0,0.0,-0.0104765743017196,60.0,12.372711181640623,0.0,-7.481914110485377e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.831396891968323e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001035295645124,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,7.646653830306605e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0001035294699249,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004910979187116,285.1659545898437,294.1499938964844,296.301513671875,292.1566772460937,297.41131591796875,296.4252624511719,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.142478911475564e-08,0.0010475435992702,-0.0289764329791069,0.0,0.0,0.0,-0.0104765743017196,60.0,12.372711181640623,0.0,-7.481914110485377e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.812583448365332e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001033314474625,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.63202115194872e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0001033313528751,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004901582142338,285.163330078125,294.1499938964844,296.2347412109375,292.1455078125,297.3899230957031,296.3628845214844,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.119032955188004e-08,0.0010455388110131,-0.0283627845346927,0.0,0.0,0.0,-0.0103603433817625,60.0,12.31471347808838,0.0,-7.453300554516319e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.812583448365332e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001033314474625,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.63202115194872e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0001033313528751,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004901582142338,285.163330078125,294.1499938964844,296.2347412109375,292.1455078125,297.3899230957031,296.3628845214844,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.119032955188004e-08,0.0010455388110131,-0.0283627845346927,0.0,0.0,0.0,-0.0103603433817625,60.0,12.31471347808838,0.0,-7.453300554516319e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.794004290597512e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001031357969623,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,7.61757037253119e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001031357023748,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004892301512882,285.160888671875,294.1499938964844,296.1676330566406,292.134033203125,297.36767578125,296.29986572265625,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958792096005254e-08,0.0010435589356347,-0.0277567561715841,0.0,0.0,0.0,-0.0102455606684088,60.0,12.256335258483888,0.0,-7.425097692248529e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,9.794004290597512e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001031357969623,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,7.61757037253119e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001031357023748,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004892301512882,285.160888671875,294.1499938964844,296.1676330566406,292.134033203125,297.36767578125,296.29986572265625,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958792096005254e-08,0.0010435589356347,-0.0277567561715841,0.0,0.0,0.0,-0.0102455606684088,60.0,12.256335258483888,0.0,-7.425097692248529e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.775689977686852e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001029429258778,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.603325502714142e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001029428385663,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0004883153014816,285.1585693359375,294.1499938964844,296.1005249023437,292.1222839355469,297.3446655273437,296.2364501953125,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730546229353877e-08,0.0010416073491796,-0.0271593127399683,0.0,0.0,0.0,-0.0101324096322059,60.0,12.197715759277344,0.0,-7.397347445703417e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.775689977686852e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001029429258778,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.603325502714142e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001029428385663,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0004883153014816,285.1585693359375,294.1499938964844,296.1005249023437,292.1222839355469,297.3446655273437,296.2364501953125,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730546229353877e-08,0.0010416073491796,-0.0271593127399683,0.0,0.0,0.0,-0.0101324096322059,60.0,12.197715759277344,0.0,-7.397347445703417e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.766658331500366e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001028478218358,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.596300565637648e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001028477345244,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004878641339018,285.1574401855469,294.1499938964844,296.0670471191406,292.1163330078125,297.3329162597656,296.2047119140625,285.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617995371831055e-08,0.0010406449437141,-0.0268646925687789,0.0,0.0,0.0,-0.0100766131654381,60.0,12.168347358703612,0.0,-7.383682998352016e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,9.757705993251876e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.000102753547253,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,7.589338201796636e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0001027534599415,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0004874169535469,285.1563415527344,294.1499938964844,296.0336303710937,292.1103515625,297.3210144042969,296.17291259765625,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506430392354105e-08,0.0010396909201517,-0.026572648435831,0.0,0.0,0.0,-0.010021305643022,60.0,12.139005661010742,0.0,-7.370150711949466e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.740055247675627e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001025676756398,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.575609924970195e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001025675883283,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004865353112109,285.1542663574219,294.1499938964844,295.96728515625,292.0982971191406,297.296630859375,296.10943603515625,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646767764485e-08,0.0010378101142123,-0.0259968321770429,0.0,0.0,0.0,-0.0099122608080506,60.0,12.080413818359377,0.0,-7.343506069901198e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.740055247675627e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001025676756398,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,7.575609924970195e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0001025675883283,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004865353112109,285.1542663574219,294.1499938964844,295.96728515625,292.0982971191406,297.296630859375,296.10943603515625,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646767764485e-08,0.0010378101142123,-0.0259968321770429,0.0,0.0,0.0,-0.0099122608080506,60.0,12.080413818359377,0.0,-7.343506069901198e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.728249278850852e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0001024433513521,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.566426938865334e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001024432640406,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004859455511905,285.1529235839844,294.1499938964844,295.9225769042969,292.0900573730469,297.27960205078125,296.0664367675781,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139336481529426e-08,0.0010365520138293,-0.0256116595119237,0.0,0.0,0.0,-0.0098393214866518,60.0,12.04072380065918,0.0,-7.325710527084085e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.722735558170824e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001023852892103,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.562138489447534e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001023852018988,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004856701416429,285.1523132324219,294.1499938964844,295.9017028808594,292.086181640625,297.2715148925781,296.0462646484375,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974593833,1.0070625222624583e-08,0.0010359644657,-0.0254317764192819,0.0,0.0,0.0,-0.0098052583634853,60.0,12.022083282470703,0.0,-7.317407124673991e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.705712727736682e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001022060241666,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.548898429377005e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001022059368551,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004848198150284,285.1504821777344,294.1499938964844,295.8371887207031,292.0740966796875,297.2456970214844,295.9836730957031,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341603774577,9.85848291890079e-09,0.0010341504821553,-0.0248763840645551,0.0,0.0,0.0,-0.009700090624392,60.0,11.96413230895996,0.0,-7.291801296105407e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.705712727736682e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001022060241666,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.548898429377005e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001022059368551,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004848198150284,285.1504821777344,294.1499938964844,295.8371887207031,292.0740966796875,297.2456970214844,295.9836730957031,285.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341603774577,9.85848291890079e-09,0.0010341504821553,-0.0248763840645551,0.0,0.0,0.0,-0.009700090624392,60.0,11.96413230895996,0.0,-7.291801296105407e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.688960562925786e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001020296185743,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.535868644481525e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001020295312628,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004839830216951,285.1488037109375,294.1499938964844,295.7740173339844,292.06207275390625,297.2191772460937,295.9219055175781,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323750320822,9.649719245885537e-09,0.0010323653696104,-0.0243298150599002,0.0,0.0,0.0,-0.0095965974032878,60.0,11.906678199768066,0.0,-7.266646662174028e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.688960562925786e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001020296185743,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.535868644481525e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001020295312628,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004839830216951,285.1488037109375,294.1499938964844,295.7740173339844,292.06207275390625,297.2191772460937,295.9219055175781,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323750320822,9.649719245885537e-09,0.0010323653696104,-0.0243298150599002,0.0,0.0,0.0,-0.0095965974032878,60.0,11.906678199768066,0.0,-7.266646662174028e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.680679067969322e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001019424016703,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.529427239205688e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001019423143588,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.000483569339849,285.14801025390625,294.1499938964844,295.7430114746094,292.05615234375,297.2056579589844,295.89141845703125,285.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314923711121,9.546507584445862e-09,0.0010314828250557,-0.0240595862269401,0.0,0.0,0.0,-0.009545431472361,60.0,11.878182411193848,0.0,-7.254227085695676e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.672462329035624e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0001018558759824,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.523036765633151e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001018557959469,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004831589176319,285.1472473144531,294.1499938964844,295.71246337890625,292.0502624511719,297.1920166015625,295.8612365722656,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306166950613,9.444114823509152e-09,0.0010306072654202,-0.0237914957106113,0.0,0.0,0.0,-0.0094946706667542,60.0,11.84986400604248,0.0,-7.24191551171316e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.656194743001834e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001016845708363,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,7.510383875342086e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001016844835248,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004823463095817,285.14581298828125,294.1499938964844,295.6528015136719,292.0387268066406,297.1642761230469,295.8018798828125,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288830380886,9.2413880992126e-09,0.0010288738412782,-0.0232606921344995,0.0,0.0,0.0,-0.0093941707164049,60.0,11.793773651123049,0.0,-7.217571607043284e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.656194743001834e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001016845708363,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,7.510383875342086e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001016844835248,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004823463095817,285.14581298828125,294.1499938964844,295.6528015136719,292.0387268066406,297.1642761230469,295.8018798828125,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288830380886,9.2413880992126e-09,0.0010288738412782,-0.0232606921344995,0.0,0.0,0.0,-0.0093941707164049,60.0,11.793773651123049,0.0,-7.217571607043284e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.640153439249843e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001015156376524,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.497907063225284e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001015155576169,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004815450229216,285.14453125,294.1499938964844,295.5953063964844,292.02752685546875,297.13604736328125,295.7440795898437,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271734790876,9.041477788684917e-09,0.0010271643986925,-0.022737244144082,0.0,0.0,0.0,-0.0092950668185949,60.0,11.738579750061035,0.0,-7.19360571110883e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.640153439249843e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001015156376524,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.497907063225284e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001015155576169,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004815450229216,285.14453125,294.1499938964844,295.5953063964844,292.02752685546875,297.13604736328125,295.7440795898437,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271734790876,9.041477788684917e-09,0.0010271643986925,-0.022737244144082,0.0,0.0,0.0,-0.0092950668185949,60.0,11.738579750061035,0.0,-7.19360571110883e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.62432095548138e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001013489163597,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.48559323255904e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001013488436001,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0004807541845366,285.1433410644531,294.1499938964844,295.540283203125,292.0167541503906,297.1072998046875,295.6881408691406,285.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486155413,8.844181387246408e-09,0.0010254773078486,-0.0222206227481365,0.0,0.0,0.0,-0.0091972583904862,60.0,11.684453964233398,0.0,-7.16999295491405e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.62432095548138e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001013489163597,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.48559323255904e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001013488436001,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0004807541845366,285.1433410644531,294.1499938964844,295.540283203125,292.0167541503906,297.1072998046875,295.6881408691406,285.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486155413,8.844181387246408e-09,0.0010254773078486,-0.0222206227481365,0.0,0.0,0.0,-0.0091972583904862,60.0,11.684453964233398,0.0,-7.16999295491405e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.60872057476081e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001011846325127,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.473459118045866e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001011845524772,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004799749003723,285.1423034667969,294.1499938964844,295.4879455566406,292.00653076171875,297.078125,295.63446044921875,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238235117867,8.649766236601408e-09,0.0010238148970529,-0.0217115245759487,0.0,0.0,0.0,-0.009100878611207,60.0,11.63167953491211,0.0,-7.14676247071111e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.60872057476081e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001011846325127,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,7.473459118045866e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001011845524772,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0004799749003723,285.1423034667969,294.1499938964844,295.4879455566406,292.00653076171875,297.078125,295.63446044921875,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238235117867,8.649766236601408e-09,0.0010238148970529,-0.0217115245759487,0.0,0.0,0.0,-0.009100878611207,60.0,11.63167953491211,0.0,-7.14676247071111e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.601037163520232e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.000101103723864,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.467483374057338e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001011036511044,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004795911372639,285.141845703125,294.1499938964844,295.462890625,292.0016784667969,297.0633850097656,295.6088256835937,285.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230048792436,8.554023267492994e-09,0.0010229963809251,-0.0214608069509267,0.0,0.0,0.0,-0.0090534146875143,60.0,11.606027603149414,0.0,-7.135335522434616e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.593411959940568e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001010234263958,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,7.461552741006017e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001010233536362,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0004792102263309,285.14141845703125,294.1499938964844,295.4385986328125,291.9969482421875,297.0485534667969,295.5836181640625,285.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221924167126,8.458997946547697e-09,0.0010221840348094,-0.0212119631469249,0.0,0.0,0.0,-0.0090063083916902,60.0,11.58067798614502,0.0,-7.12400449742745e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.578266326570883e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001008639301289,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.449772238032892e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001008638573694,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004784536722581,285.140625,294.1499938964844,295.3925170898437,291.98809814453125,297.01885986328125,295.5341186523437,285.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205779690295,8.270252926934063e-09,0.0010205697035416,-0.0207176860421895,0.0,0.0,0.0,-0.008912737481296,60.0,11.530620574951172,0.0,-7.101522925268e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.578266326570883e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0001008639301289,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.449772238032892e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001008638573694,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004784536722581,285.140625,294.1499938964844,295.3925170898437,291.98809814453125,297.01885986328125,295.5341186523437,285.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205779690295,8.270252926934063e-09,0.0010205697035416,-0.0207176860421895,0.0,0.0,0.0,-0.008912737481296,60.0,11.530620574951172,0.0,-7.101522925268e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,9.56691728788428e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001007444225251,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,7.440945046255365e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0001007443424896,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0004778867878485,285.1400756835937,294.1499938964844,295.35986328125,291.98193359375,296.99615478515625,295.4984436035156,285.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019368879497,8.128824724451533e-09,0.0010193607304245,-0.0203473083674907,0.0,0.0,0.0,-0.008842627517879,60.0,11.493877410888672,0.0,-7.08470082599888e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.563344065099956e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001007067912723,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.438165630446747e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001007067112368,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004777082649525,285.1399230957031,294.1499938964844,295.3500061035156,291.9801025390625,296.9889831542969,295.4871826171875,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018987619318,8.084291458487769e-09,0.0010189795866608,-0.0202306825667619,0.0,0.0,0.0,-0.0088205486536026,60.0,11.482274055480955,0.0,-7.079407993160204e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.548533853376284e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001005508311209,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.426647061947733e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001005507583613,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004769685037899,285.1393127441406,294.1499938964844,295.31134033203125,291.97296142578125,296.9590148925781,295.4429626464844,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174092603847,7.899734200123021e-09,0.0010174013441428,-0.0197473410516977,0.0,0.0,0.0,-0.0087290545925498,60.0,11.435665130615234,-0.0,-7.057494855189361e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
