time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.548533853376284e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001005508311209,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.426647061947733e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001005507583613,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004769685037899,285.1393127441406,294.1499938964844,295.31134033203125,291.97296142578125,296.9590148925781,295.4429626464844,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174092603847,7.899734200123021e-09,0.0010174013441428,-0.0197473410516977,0.0,0.0,0.0,-0.0087290545925498,60.0,11.435665130615234,-0.0,-7.057494855189361e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.53379785642028e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001003956494969,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.41518524591811e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001003955767373,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.00047623240971,285.1388244628906,294.1499938964844,295.2765808105469,291.9667358398437,296.92901611328125,295.4017333984375,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158387012779,7.716097982779502e-09,0.0010158310178667,-0.0192664004862308,0.0,0.0,0.0,-0.0086380187422037,60.0,11.390868186950684,-0.0,-7.035723825765673e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.53379785642028e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001003956494969,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,7.41518524591811e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001003955767373,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.00047623240971,285.1388244628906,294.1499938964844,295.2765808105469,291.9667358398437,296.92901611328125,295.4017333984375,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158387012779,7.716097982779502e-09,0.0010158310178667,-0.0192664004862308,0.0,0.0,0.0,-0.0086380187422037,60.0,11.390868186950684,-0.0,-7.035723825765673e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.526449139229952e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001003182624117,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.409469981212169e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001003181969281,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0004758653522003,285.1386108398437,294.1499938964844,295.26055908203125,291.9639587402344,296.9140319824219,295.3826599121094,285.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150572052225,7.624525011351581e-09,0.0010150496382266,-0.0190265644341707,0.0,0.0,0.0,-0.0085926298052072,60.0,11.369328498840332,-0.0,-7.024880233075238e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.519117884337902e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0001002410572255,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.403767085634172e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001002409844659,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004754991095978,285.138427734375,294.1499938964844,295.24542236328125,291.9613647460937,296.8990478515625,295.3643493652344,285.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142758255824,7.533159873673867e-09,0.0010142682585865,-0.0187872722744941,0.0,0.0,0.0,-0.0085473358631134,60.0,11.348186492919922,-0.0,-7.014069325350647e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.504531044512988e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001000874544843,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.392421684926376e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001000873817247,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004747704952023,285.1381530761719,294.1499938964844,295.2176208496094,291.956787109375,296.8691711425781,295.32928466796875,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127195855602,7.351387054654879e-09,0.0010127122513949,-0.0183111857622861,0.0,0.0,0.0,-0.0084572145715355,60.0,11.306724548339844,-0.0,-6.992585355192207e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.504531044512988e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001000874544843,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.392421684926376e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001000873817247,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004747704952023,285.1381530761719,294.1499938964844,295.2176208496094,291.956787109375,296.8691711425781,295.32928466796875,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127195855602,7.351387054654879e-09,0.0010127122513949,-0.0183111857622861,0.0,0.0,0.0,-0.0084572145715355,60.0,11.306724548339844,-0.0,-6.992585355192207e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.490049706073478e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.993495768867432e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.38115850253962e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.99348849290982e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004740471486002,285.1379699707031,294.1499938964844,295.1929626464844,291.95294189453125,296.83941650390625,295.2974548339844,285.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111765004694,7.170930071964676e-09,0.0010111692827194,-0.0178385321050882,0.0,0.0,0.0,-0.0083677554503083,60.0,11.267008781433104,-0.0,-6.971290389401474e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.490049706073478e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,9.993495768867432e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.38115850253962e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.99348849290982e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004740471486002,285.1379699707031,294.1499938964844,295.1929626464844,291.95294189453125,296.83941650390625,295.2974548339844,285.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111765004694,7.170930071964676e-09,0.0010111692827194,-0.0178385321050882,0.0,0.0,0.0,-0.0083677554503083,60.0,11.267008781433104,-0.0,-6.971290389401474e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.475646947976202e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.978328307624906e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.369956438196823e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.978321759263054e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0004733277019113,285.13787841796875,294.1499938964844,295.171142578125,291.9497985839844,296.80987548828125,295.2685241699219,285.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991448753268514e-09,0.0010096345795318,-0.0173684228211641,0.0,0.0,0.0,-0.0082787787541747,60.0,11.228857040405272,-0.0,-6.950141795414312e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.475646947976202e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,9.978328307624906e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.369956438196823e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.978321759263054e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0004733277019113,285.13787841796875,294.1499938964844,295.171142578125,291.9497985839844,296.80987548828125,295.2685241699219,285.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991448753268514e-09,0.0010096345795318,-0.0173684228211641,0.0,0.0,0.0,-0.0082787787541747,60.0,11.228857040405272,-0.0,-6.950141795414312e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.461331501370296e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.96325325104408e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.358822040259838e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.963246702682228e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004726125916931,285.1379089355469,294.1499938964844,295.15191650390625,291.947265625,296.7805480957031,295.2424011230469,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813054564958065e-09,0.0010081090731546,-0.0169011503458023,0.0,0.0,0.0,-0.0081903403624892,60.0,11.19216251373291,-0.0,-6.929153784085429e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,9.461331501370296e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.96325325104408e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.358822040259838e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.963246702682228e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0004726125916931,285.1379089355469,294.1499938964844,295.15191650390625,291.947265625,296.7805480957031,295.2424011230469,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813054564958065e-09,0.0010081090731546,-0.0169011503458023,0.0,0.0,0.0,-0.0081903403624892,60.0,11.19216251373291,-0.0,-6.929153784085429e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.454200335312636e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.95574373519048e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,7.353275577770546e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.955737186828628e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004722563899122,285.1379699707031,294.1499938964844,295.1432189941406,291.9462280273437,296.7659912109375,295.2305908203125,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724195422691537e-09,0.0010073508601635,-0.0166683942079544,0.0,0.0,0.0,-0.008146297186613,60.0,11.17446231842041,-0.0,-6.918710937497964e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.447094635106625e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.948261140380056e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,7.347748760366812e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.948254592018202e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004719014686997,285.1380615234375,294.1499938964844,295.13507080078125,291.9453430175781,296.75152587890625,295.2193908691406,285.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635647586961113e-09,0.0010065936949104,-0.0164364501833915,0.0,0.0,0.0,-0.0081024002283811,60.0,11.157061576843262,-0.0,-6.90831285510285e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.43297054618597e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.93338762782514e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.336763519560918e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.933381079463288e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004711959336418,285.1382751464844,294.1499938964844,295.1203308105469,291.94390869140625,296.7227783203125,295.1982421875,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,11.122862815856934,-0.0,-6.887667325372604e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,9.43297054618597e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.93338762782514e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.336763519560918e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.933381079463288e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004711959336418,285.1382751464844,294.1499938964844,295.1203308105469,291.94390869140625,296.7227783203125,295.1982421875,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596394899751886e-09,0.0010050870478153,-0.0159754082560539,0.0,0.0,0.0,-0.0080151380971074,60.0,11.122862815856934,-0.0,-6.887667325372604e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.421192953595892e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.920985030476004e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.3276023613289e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.920978482114152e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0004706075997091,285.1385498046875,294.1499938964844,295.109375,291.94305419921875,296.6988830566406,295.1823425292969,285.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312872891101051e-09,0.0010038325563073,-0.0155909527093172,0.0,0.0,0.0,-0.0079423822462558,60.0,11.095110893249512,-0.0,-6.870475743880888e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.4189599622041e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.9186334409751e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.325865590246394e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.918626892613248e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004704960738308,285.1385803222656,294.1499938964844,295.107421875,291.94293212890625,296.6943359375,295.1792907714844,285.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285045373033426e-09,0.0010035941377282,-0.0155180571600794,0.0,0.0,0.0,-0.0079285847023129,60.0,11.089825630187988,-0.0,-6.867218615980164e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.405051969224588e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.903986938297749e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,7.315048424061388e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.903980389935896e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.000469801336294,285.1390075683594,294.1499938964844,295.0961303710937,291.9423217773437,296.666259765625,295.16241455078125,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111733341640502e-09,0.0010021121706813,-0.0150640569627285,0.0,0.0,0.0,-0.0078426655381917,60.0,11.057854652404783,-0.0,-6.846949673899871e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.405051969224588e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.903986938297749e-05,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,7.315048424061388e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.903980389935896e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,0.000469801336294,285.1390075683594,294.1499938964844,295.0961303710937,291.9423217773437,296.666259765625,295.16241455078125,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111733341640502e-09,0.0010021121706813,-0.0150640569627285,0.0,0.0,0.0,-0.0078426655381917,60.0,11.057854652404783,-0.0,-6.846949673899871e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.391257481183855e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.889461216516791e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.304319296963513e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.88945466815494e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004691123031079,285.1394958496094,294.1499938964844,295.0862121582031,291.9420471191406,296.6385498046875,295.1473388671875,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939845060254356e-09,0.0010006424272432,-0.0146137755364179,0.0,0.0,0.0,-0.007757453713566,60.0,11.026808738708496,-0.0,-6.82687684161465e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.391257481183855e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.889461216516791e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,7.304319296963513e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.88945466815494e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004691123031079,285.1394958496094,294.1499938964844,295.0862121582031,291.9420471191406,296.6385498046875,295.1473388671875,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939845060254356e-09,0.0010006424272432,-0.0146137755364179,0.0,0.0,0.0,-0.007757453713566,60.0,11.026808738708496,-0.0,-6.82687684161465e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.384403529111296e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.882243466563524e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,7.298988202819601e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.88223691820167e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004687699256464,285.1398010253906,294.1499938964844,295.0816650390625,291.9420166015625,296.6248779296875,295.1405639648437,285.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544369352375725e-09,0.0009999133180826,-0.0143900346010923,0.0,0.0,0.0,-0.0077151199802756,60.0,11.011672019958496,-0.0,-6.81691361137382e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.377581591252238e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.87505991361104e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,7.293682574527338e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.875053365249188e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004684291779994,285.14013671875,294.1499938964844,295.07733154296875,291.9420471191406,296.6112976074219,295.1341552734375,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769428490509654e-09,0.0009991865372285,-0.014167339541018,0.0,0.0,0.0,-0.0076729776337742,60.0,10.996709823608398,-0.0,-6.807005092923647e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.364038123749197e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.860796853899956e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.283148443093523e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.860791033133864e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004677526303566,285.1408386230469,294.1499938964844,295.0693359375,291.94219970703125,296.5843505859375,295.1220397949219,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600653274484557e-09,0.0009977419394999,-0.0137251988053321,0.0,0.0,0.0,-0.0075893020257353,60.0,10.967126846313477,-0.0,-6.787352901937993e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.364038123749197e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.860796853899956e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.283148443093523e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.860791033133864e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0004677526303566,285.1408386230469,294.1499938964844,295.0693359375,291.94219970703125,296.5843505859375,295.1220397949219,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600653274484557e-09,0.0009977419394999,-0.0137251988053321,0.0,0.0,0.0,-0.0075893020257353,60.0,10.967126846313477,-0.0,-6.787352901937993e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.35063071665354e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.846678585745394e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.272720540640876e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.84667203738354e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.000467082922114,285.1416015625,294.1499938964844,295.0619201660156,291.9425048828125,296.5577697753906,295.11114501953125,285.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433585137382124e-09,0.0009963134070858,-0.0132875200361013,0.0,0.0,0.0,-0.0075064790435135,60.0,10.938112258911133,-0.0,-6.767928084627783e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.35063071665354e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.846678585745394e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.272720540640876e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.84667203738354e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.000467082922114,285.1416015625,294.1499938964844,295.0619201660156,291.9425048828125,296.5577697753906,295.11114501953125,285.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433585137382124e-09,0.0009963134070858,-0.0132875200361013,0.0,0.0,0.0,-0.0075064790435135,60.0,10.938112258911133,-0.0,-6.767928084627783e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.3373644631356e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.8327080195304e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.262401777552441e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.832702198764308e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004664202278945,285.1424865722656,294.1499938964844,295.0548400878906,291.9428405761719,296.5315856933594,295.10125732421875,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268268488123341e-09,0.0009948997758328,-0.0128544233739376,0.0,0.0,0.0,-0.0074245245195925,60.0,10.90956974029541,-0.0,-6.74873348316396e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,9.3373644631356e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.8327080195304e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.262401777552441e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.832702198764308e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004664202278945,285.1424865722656,294.1499938964844,295.0548400878906,291.9428405761719,296.5315856933594,295.10125732421875,285.5878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268268488123341e-09,0.0009948997758328,-0.0128544233739376,0.0,0.0,0.0,-0.0074245245195925,60.0,10.90956974029541,-0.0,-6.74873348316396e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.324245911557227e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.81889315880835e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.252198702190071e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.81888733804226e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004657649260479,285.1434326171875,294.1499938964844,295.0478515625,291.9431457519531,296.5057983398437,295.0921630859375,285.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104797917709902e-09,0.0009935018606483,-0.0124261546880006,0.0,0.0,0.0,-0.0073434845544397,60.0,10.881376266479492,-0.0,-6.729780466230295e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.324245911557227e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.81889315880835e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.252198702190071e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.81888733804226e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004657649260479,285.1434326171875,294.1499938964844,295.0478515625,291.9431457519531,296.5057983398437,295.0921630859375,285.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104797917709902e-09,0.0009935018606483,-0.0124261546880006,0.0,0.0,0.0,-0.0073434845544397,60.0,10.881376266479492,-0.0,-6.729780466230295e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.317747753812e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.812050848267972e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.247144094435498e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.81204502750188e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004654403601307,285.1439819335937,294.1499938964844,295.0443115234375,291.9432983398437,296.4930419921875,295.0879211425781,285.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.0238293525239905e-09,0.0009928105864673,-0.0122140254825353,0.0,0.0,0.0,-0.0073033506050705,60.0,10.86738395690918,-0.0,-6.720402723203733e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.311288158642128e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.805247827898712e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.242120045702904e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.80524200713262e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004651176859624,285.1445007324219,294.1499938964844,295.04071044921875,291.9433898925781,296.4804077148437,295.08380126953125,285.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943334630524987e-09,0.0009921223390847,-0.012003137730062,0.0,0.0,0.0,-0.007263446226716,60.0,10.853437423706056,-0.0,-6.711086086852448e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.29848029045388e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.7917603852693e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.232158532133326e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.791754564503208e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004644779255613,285.1456604003906,294.1499938964844,295.0331115722656,291.9434509277344,296.4552917480469,295.07574462890625,285.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907613275572,4.783734297575393e-09,0.000990756554529,-0.0115849981084465,0.0,0.0,0.0,-0.0071843196637928,60.0,10.82559585571289,-0.0,-6.692633292004757e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.29848029045388e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,9.7917603852693e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,7.232158532133326e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.791754564503208e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0004644779255613,285.1456604003906,294.1499938964844,295.0331115722656,291.9434509277344,296.4552917480469,295.07574462890625,285.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907613275572,4.783734297575393e-09,0.000990756554529,-0.0115849981084465,0.0,0.0,0.0,-0.0071843196637928,60.0,10.82559585571289,-0.0,-6.692633292004757e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.286854037782176e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.779517858987674e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.223115972010419e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.779512038221584e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004638971877284,285.1467590332031,294.1499938964844,295.02557373046875,291.9433288574219,296.4325256347656,295.0685729980469,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638865291894945e-09,0.0009895177790895,-0.0112054459750652,0.0,0.0,0.0,-0.0071125025860965,60.0,10.79993724822998,-0.0,-6.675905694919494e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.285847045248374e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.778457024367526e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.222332351375371e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.778451931197196e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004638468672055,285.1468505859375,294.1499938964844,295.0248718261719,291.9432983398437,296.4305419921875,295.0679626464844,285.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626315330824582e-09,0.0009894103277474,-0.0111725656315684,0.0,0.0,0.0,-0.0071062804199755,60.0,10.797706604003906,-0.0,-6.674457608824015e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
