time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.27338915062137e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.765337745193392e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.212642958620563e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.765332652023062e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004632245691027,285.1481628417969,294.1499938964844,295.0157165527344,291.9428405761719,296.40606689453125,295.06024169921875,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471074621648086e-09,0.0009880828438326,-0.010765834711492,0.0,0.0,0.0,-0.0070293205790221,60.0,10.769685745239258,-0.0,-6.656557616224745e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.27338915062137e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.765337745193392e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.212642958620563e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.765332652023062e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004632245691027,285.1481628417969,294.1499938964844,295.0157165527344,291.9428405761719,296.40606689453125,295.06024169921875,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471074621648086e-09,0.0009880828438326,-0.010765834711492,0.0,0.0,0.0,-0.0070293205790221,60.0,10.769685745239258,-0.0,-6.656557616224745e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.261111699743196e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.75240909610875e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.203093991847709e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.75240400293842e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004626112931873,285.1495361328125,294.1499938964844,295.00537109375,291.9420166015625,296.3818664550781,295.0524597167969,285.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318087665211578e-09,0.0009867745684459,-0.0103650037199258,0.0,0.0,0.0,-0.006953477859497,60.0,10.741414070129396,-0.0,-6.63894041963431e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.261111699743196e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.75240909610875e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.203093991847709e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.75240400293842e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004626112931873,285.1495361328125,294.1499938964844,295.00537109375,291.9420166015625,296.3818664550781,295.0524597167969,285.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318087665211578e-09,0.0009867745684459,-0.0103650037199258,0.0,0.0,0.0,-0.006953477859497,60.0,10.741414070129396,-0.0,-6.63894041963431e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.255053737433629e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.746029536472632e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.198382081696764e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.746024443302304e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0004623087006621,285.1502685546875,294.1499938964844,294.9996643066406,291.9414367675781,296.369873046875,295.0484313964844,285.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2426022694996846e-09,0.000986129976809,-0.0101672271266579,0.0,0.0,0.0,-0.0069160610437393,60.0,10.727094650268556,-0.0,-6.630256876860585e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.249035792890936e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.73969217739068e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.19370145816356e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.73968708422035e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004620080871973,285.1510314941406,294.1499938964844,294.9935913085937,291.94073486328125,296.3579406738281,295.0443420410156,285.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167610256899934e-09,0.0009854887612164,-0.009970742277801,0.0,0.0,0.0,-0.0068788840435445,60.0,10.712692260742188,-0.0,-6.621635151304872e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.237114863935858e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.72713969531469e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.184429705375805e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.7271338745486e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004614126228261,285.1525573730469,294.1499938964844,294.9801330566406,291.9389343261719,296.33416748046875,295.03594970703125,285.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070853900075e-09,0.000984217505902,-0.0095815565437078,0.0,0.0,0.0,-0.0068052415736019,60.0,10.683643341064451,-0.0,-6.604575020219272e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.237114863935858e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.72713969531469e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.184429705375805e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.7271338745486e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004614126228261,285.1525573730469,294.1499938964844,294.9801330566406,291.9389343261719,296.33416748046875,295.03594970703125,285.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070853900075e-09,0.000984217505902,-0.0095815565437078,0.0,0.0,0.0,-0.0068052415736019,60.0,10.683643341064451,-0.0,-6.604575020219272e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.225423855241388e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.714828047435732e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.175336213549599e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.7148229542654e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.000460828654468,285.1541748046875,294.1499938964844,294.9647521972656,291.9365539550781,296.3105773925781,295.0269470214844,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873389164965602e-09,0.0009829718619585,-0.0091998521238565,0.0,0.0,0.0,-0.0067330212332308,60.0,10.653863906860352,-0.0,-6.587864476159666e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.225423855241388e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.714828047435732e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.175336213549599e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.7148229542654e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.000460828654468,285.1541748046875,294.1499938964844,294.9647521972656,291.9365539550781,296.3105773925781,295.0269470214844,285.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873389164965602e-09,0.0009829718619585,-0.0091998521238565,0.0,0.0,0.0,-0.0067330212332308,60.0,10.653863906860352,-0.0,-6.587864476159666e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.213931480189784e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.702725219540298e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.166397699620575e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.702720126369968e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004602545523084,285.1558532714844,294.1499938964844,294.9471740722656,291.9334716796875,296.2870788574219,295.01727294921875,285.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730180608840783e-09,0.0009817471727728,-0.0088246241211891,0.0,0.0,0.0,-0.0066620260477066,60.0,10.623361587524414,-0.0,-6.571458754933701e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.213931480189784e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.702725219540298e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.166397699620575e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.702720126369968e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004602545523084,285.1558532714844,294.1499938964844,294.9471740722656,291.9334716796875,296.2870788574219,295.01727294921875,285.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730180608840783e-09,0.0009817471727728,-0.0088246241211891,0.0,0.0,0.0,-0.0066620260477066,60.0,10.623361587524414,-0.0,-6.571458754933701e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.202650107908994e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.69084576354362e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,7.157623622333631e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.690840670373292e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004596910439431,285.1576232910156,294.1499938964844,294.9271545410156,291.9296875,296.263671875,295.0067749023437,285.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589608388310239e-09,0.0009805450681596,-0.0084563000127673,0.0,0.0,0.0,-0.0065923379734158,60.0,10.591983795166016,-0.0,-6.5553741990243e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.202650107908994e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.69084576354362e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,7.157623622333631e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.690840670373292e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004596910439431,285.1576232910156,294.1499938964844,294.9271545410156,291.9296875,296.263671875,295.0067749023437,285.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589608388310239e-09,0.0009805450681596,-0.0084563000127673,0.0,0.0,0.0,-0.0065923379734158,60.0,10.591983795166016,-0.0,-6.5553741990243e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.197110921377316e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.68501262832433e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,7.153314800234511e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.685007535154e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.000459414353827,285.1585388183594,294.1499938964844,294.9161682128906,291.9274597167969,296.2519836425781,295.0010681152344,285.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520583602423244e-09,0.0009799554245546,-0.0082754408940672,0.0,0.0,0.0,-0.006558122113347,60.0,10.575800895690918,-0.0,-6.547483621943685e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.191611025016756e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.679220238467678e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.149037264753133e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.67921587289311e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004591396136675,285.15948486328125,294.1499938964844,294.90447998046875,291.925048828125,296.24029541015625,294.9952087402344,285.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793728822842,3.452049979202343e-09,0.0009793693898245,-0.0080958679318428,0.0,0.0,0.0,-0.0065241470001637,60.0,10.559429168701172,-0.0,-6.53965344099561e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.18072837521322e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.66776060522534e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.140573143260553e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.66775551205501e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000458596041426,285.161376953125,294.1499938964844,294.8788452148437,291.9195251464844,296.2168884277344,294.9828796386719,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316446228751601e-09,0.0009782090783119,-0.0077405571937561,0.0,0.0,0.0,-0.0064569185487926,60.0,10.526158332824709,-0.0,-6.52417497803981e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.18072837521322e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.66776060522534e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.140573143260553e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.66775551205501e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000458596041426,285.161376953125,294.1499938964844,294.8788452148437,291.9195251464844,296.2168884277344,294.9828796386719,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316446228751601e-09,0.0009782090783119,-0.0077405571937561,0.0,0.0,0.0,-0.0064569185487926,60.0,10.526158332824709,-0.0,-6.52417497803981e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.170061093755066e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.656527254264802e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.132275641197339e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.656522161094472e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004580631793942,285.1633605957031,294.1499938964844,294.8500061035156,291.9129943847656,296.1933898925781,294.96923828125,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.49119758605957,-0.0,-6.509019812028782e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.170061093755066e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.656527254264802e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.132275641197339e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.656522161094472e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004580631793942,285.1633605957031,294.1499938964844,294.8500061035156,291.9129943847656,296.1933898925781,294.96923828125,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.49119758605957,-0.0,-6.509019812028782e-08,0.0,281.8819274902344,283.82666015625,294.2070617675781,295.66314697265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.643673054545967e-21,-4.821836931169768e-21,-4.8218365272729845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
