time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001459777355194,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372157795354,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001135382335633,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372157795354,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918902151286,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846695363521,3.639985024506132e-08,0.0399846322834491,-0.0555950067937374,0.0,0.0,0.0,-0.2207917422056198,60.0,36.58599472045898,0.0,-1.6494252122356556e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001459777355194,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372157795354,296.8945617675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001135382335633,296.8981018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372157795354,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918902151286,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399846695363521,3.639985024506132e-08,0.0399846322834491,-0.0555950067937374,0.0,0.0,0.0,-0.2207917422056198,60.0,36.58599472045898,0.0,-1.6494252122356556e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0001044979944708,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0001100414228858,296.81011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,8.127621549647301e-05,296.7975769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001100414228858,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.000521989131812,293.4355773925781,294.1499938964844,296.398193359375,294.1434326171875,294.1912841796875,295.34039306640625,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0014054419007152,1.6638969313476082e-08,-0.0014054585481062,-0.0451043732464313,0.0,0.0,0.0,-0.0005072593921795,60.0,11.37661361694336,-0.0,-8.452269639747102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0001044979944708,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0001100414228858,296.81011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,8.127621549647301e-05,296.7975769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001100414228858,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.000521989131812,293.4355773925781,294.1499938964844,296.398193359375,294.1434326171875,294.1912841796875,295.34039306640625,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0014054419007152,1.6638969313476082e-08,-0.0014054585481062,-0.0451043732464313,0.0,0.0,0.0,-0.0005072593921795,60.0,11.37661361694336,-0.0,-8.452269639747102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.0001045746466843,296.7705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0001101221350836,296.8028869628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,8.133583469316363e-05,296.7835693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,0.0001101221350836,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3587341308594,0.0,0.0,0.0005223720218054,293.4361877441406,294.1499938964844,296.3857421875,294.1316223144531,294.2405700683594,295.6269226074219,293.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0018445082241669,1.625568479823869e-08,-0.0018445244058966,-0.0445374622941017,0.0,0.0,0.0,0.0018734129844233,60.0,8.606049537658691,-0.0,-8.464672873742529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0001036769026541,296.768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.0001091767699108,296.806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,8.06375901447609e-05,296.78271484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001091767699108,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,0.0005178875871933,293.4306945800781,294.1499938964844,296.3734436035156,294.1199951171875,294.2882995605469,295.822509765625,293.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.539197107078508e-05,1.7041227096115108e-08,4.537493077805266e-05,-0.0447122491896152,0.0,0.0,0.0,-0.0079820780083537,60.0,7.6909637451171875,-0.0,-8.319964450720364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8298645019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001031635547406,296.7856140136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0001086361880879,296.82989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,8.023832197068259e-05,296.8020935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0001086361880879,297.0697937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0005153233068995,293.4295654296875,294.1499938964844,296.34942626953125,294.0972595214844,294.3284606933594,296.11260986328125,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007183929905,1.7465310975239845e-08,0.0011007009306922,-0.0447716675698757,0.0,0.0,0.0,-0.0134786870330572,60.0,3.1448495388031006,0.0,-8.237777393560466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8298645019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001031635547406,296.7856140136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0001086361880879,296.82989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,8.023832197068259e-05,296.8020935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,0.0001086361880879,297.0697937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0005153233068995,293.4295654296875,294.1499938964844,296.34942626953125,294.0972595214844,294.3284606933594,296.11260986328125,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007183929905,1.7465310975239845e-08,0.0011007009306922,-0.0447716675698757,0.0,0.0,0.0,-0.0134786870330572,60.0,3.1448495388031006,0.0,-8.237777393560466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603210449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,0.0001030759522109,296.81494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001085439434973,296.8602905273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,8.017018262762576e-05,296.8331604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001085439434973,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0005148857017047,293.4283752441406,294.1499938964844,296.326171875,294.0752258300781,294.3665466308594,296.2323608398437,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354624404219976e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.475779294967652,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603210449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,0.0001030759522109,296.81494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001085439434973,296.8602905273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,8.017018262762576e-05,296.8331604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001085439434973,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0005148857017047,293.4283752441406,294.1499938964844,296.326171875,294.0752258300781,294.3665466308594,296.2323608398437,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354624404219976e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.475779294967652,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001029650811688,296.8465270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001084271934814,296.8910217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,8.008395525394008e-05,296.86639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001084271934814,297.0640869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0005143319140188,293.4271545410156,294.1499938964844,296.3035888671875,294.0538635253906,294.4043273925781,296.2742919921875,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4036314487457275,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,0.0001029650811688,296.8465270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001084271934814,296.8910217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,8.008395525394008e-05,296.86639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001084271934814,297.0640869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0005143319140188,293.4271545410156,294.1499938964844,296.3035888671875,294.0538635253906,294.4043273925781,296.2742919921875,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4036314487457275,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001028277692967,296.8768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001082825983758,296.9200134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,7.997715874807909e-05,296.8984069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001082825983758,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0005136459949426,293.4259033203125,294.1499938964844,296.2817687988281,294.0331726074219,294.44097900390625,296.28338623046875,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374326467514038,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001028277692967,296.8768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001082825983758,296.9200134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,7.997715874807909e-05,296.8984069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001082825983758,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0005136459949426,293.4259033203125,294.1499938964844,296.2817687988281,294.0331726074219,294.44097900390625,296.28338623046875,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374326467514038,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001027478574542,296.8908386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.00010819844465,296.9334411621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,7.991500024218112e-05,296.9132995605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.00010819844465,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.000513246806804,293.4252624511719,294.1499938964844,296.2710876464844,294.0230712890625,294.45880126953125,296.2806701660156,293.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947674745693,1.6945802983059366e-08,0.0010947504779323,-0.0434157252311706,0.0,0.0,0.0,-0.0132135646417737,60.0,2.363050699234009,0.0,-8.171521415079044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001026597601594,296.9039611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001081056689145,296.9460754394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,7.984648254932836e-05,296.9273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001081056689145,297.0782470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0005128067568875,293.4245910644531,294.1499938964844,296.2606201171875,294.0131530761719,294.4762878417969,296.2755126953125,293.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,0.0,0.0,-0.0131591456010937,60.0,2.3521268367767334,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9693908691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001024594530463,296.9278259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001078947316273,296.9693298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.969068246893585e-05,296.95318603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001078947316273,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0005118061671964,293.4232482910156,294.1499938964844,296.2401428222656,293.9937744140625,294.51043701171875,296.2613220214844,293.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916946921497,1.6586437112664498e-08,0.0010916780447587,-0.0424765758216381,0.0,0.0,0.0,-0.013035412877798,60.0,2.33048939704895,0.0,-8.125710593276383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9693908691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001024594530463,296.9278259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001078947316273,296.9693298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.969068246893585e-05,296.95318603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001078947316273,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0005118061671964,293.4232482910156,294.1499938964844,296.2401428222656,293.9937744140625,294.51043701171875,296.2613220214844,293.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916946921497,1.6586437112664498e-08,0.0010916780447587,-0.0424765758216381,0.0,0.0,0.0,-0.013035412877798,60.0,2.33048939704895,0.0,-8.125710593276383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001022246142383,296.94891357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001076474436558,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,7.9508034104947e-05,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001076474436558,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.000510633108206,293.421875,294.1499938964844,296.2203674316406,293.9750366210937,294.5435791015625,296.2445068359375,293.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891925776377,1.6293826732294292e-08,0.0010891762794926,-0.0417118035256862,0.0,0.0,0.0,-0.0128903547301888,60.0,2.3087761402130127,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001022246142383,296.94891357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001076474436558,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,7.9508034104947e-05,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001076474436558,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.000510633108206,293.421875,294.1499938964844,296.2203674316406,293.9750366210937,294.5435791015625,296.2445068359375,293.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891925776377,1.6293826732294292e-08,0.0010891762794926,-0.0417118035256862,0.0,0.0,0.0,-0.0128903547301888,60.0,2.3087761402130127,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001019563787849,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001073649764293,297.00885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.92994032963179e-05,296.99676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001073649764293,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0005092932260595,293.4205017089844,294.1499938964844,296.2012634277344,293.9569396972656,294.57568359375,296.2266540527344,293.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959599863890617e-08,0.0010863186325877,-0.040838174521923,0.0,0.0,0.0,-0.0127246659249067,60.0,2.286856412887573,0.0,-8.04611133276012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001019563787849,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001073649764293,297.00885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.92994032963179e-05,296.99676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001073649764293,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.0005092932260595,293.4205017089844,294.1499938964844,296.2012634277344,293.9569396972656,294.57568359375,296.2266540527344,293.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959599863890617e-08,0.0010863186325877,-0.040838174521923,0.0,0.0,0.0,-0.0127246659249067,60.0,2.286856412887573,0.0,-8.04611133276012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.000101659912616,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.000107052786916,297.0252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.906882092356682e-05,297.0146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.000107052786916,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0005078123067505,293.4190673828125,294.1499938964844,296.18280029296875,293.9394836425781,294.6065979003906,296.2086486816406,293.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831601684913,-0.0398725010454654,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647950649261475,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.000101659912616,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.000107052786916,297.0252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.906882092356682e-05,297.0146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.000107052786916,297.1193542480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0005078123067505,293.4190673828125,294.1499938964844,296.18280029296875,293.9394836425781,294.6065979003906,296.2086486816406,293.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831601684913,-0.0398725010454654,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647950649261475,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001015033121802,296.98992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001068878773367,297.0326843261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.894702139310539e-05,297.022705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001068878773367,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3553466796875,0.0,0.0,0.0005070300539955,293.4183654785156,294.1499938964844,296.173828125,293.93096923828125,294.62164306640625,296.19976806640625,293.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081507303752,1.5395075436686056e-08,0.0010814918205142,-0.0393623672425746,0.0,0.0,0.0,-0.0124448090791702,60.0,2.253769397735596,0.0,-7.974760052320563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398254394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001013437577057,296.9963684082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001067198609234,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.882292266003788e-05,297.0302429199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001067198609234,297.1292419433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3552551269531,0.0,0.0,0.0005062330747023,293.4176330566406,294.1499938964844,296.1649780273437,293.922607421875,294.63641357421875,296.1910095214844,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196269131934066e-08,0.0010797920404002,-0.0388425812125206,0.0,0.0,0.0,-0.0123462537303566,60.0,2.242781162261963,0.0,-7.949708447085868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001010216437862,297.0079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001063806557795,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,7.85723896115087e-05,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001063806557795,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0005046240403316,293.4161682128906,294.1499938964844,296.1477966308594,293.9063415527344,294.6651916503906,296.173828125,293.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763751342892,1.4794920843996806e-08,0.0010763603495433,-0.0377931371331214,0.0,0.0,0.0,-0.0121472887694835,60.0,2.2210612297058105,0.0,-7.899253517962279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001010216437862,297.0079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001063806557795,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,7.85723896115087e-05,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001063806557795,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0005046240403316,293.4161682128906,294.1499938964844,296.1477966308594,293.9063415527344,294.6651916503906,296.173828125,293.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763751342892,1.4794920843996806e-08,0.0010763603495433,-0.0377931371331214,0.0,0.0,0.0,-0.0121472887694835,60.0,2.2210612297058105,0.0,-7.899253517962279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0643920898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001007083628792,297.0179748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001060507565853,297.064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.832872506696731e-05,297.05645751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001060507565853,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.000503059127368,293.4146728515625,294.1499938964844,296.1312561035156,293.89068603515625,294.6929931640625,296.1571655273437,293.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730368085205,1.440456998125228e-08,0.0010730223730206,-0.0367723330855369,0.0,0.0,0.0,-0.0119537748396396,60.0,2.1999077796936035,0.0,-7.850335492776139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0643920898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0001007083628792,297.0179748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001060507565853,297.064208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,7.832872506696731e-05,297.05645751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001060507565853,297.1478881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.000503059127368,293.4146728515625,294.1499938964844,296.1312561035156,293.89068603515625,294.6929931640625,296.1571655273437,293.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730368085205,1.440456998125228e-08,0.0010730223730206,-0.0367723330855369,0.0,0.0,0.0,-0.0119537748396396,60.0,2.1999077796936035,0.0,-7.850335492776139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001004184086923,297.0267944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.000105745421024,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.81032067607157e-05,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.000105745421024,297.15673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.0005016107461415,293.4131774902344,294.1499938964844,296.11529541015625,293.8755798339844,294.7199401855469,296.1410522460937,293.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699470294639,1.4043291862719798e-08,0.0010699330596253,-0.0358274579048156,0.0,0.0,0.0,-0.0117746731266379,60.0,2.17962646484375,0.0,-7.805196133858774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001004184086923,297.0267944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.000105745421024,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.81032067607157e-05,297.067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.000105745421024,297.15673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.0005016107461415,293.4131774902344,294.1499938964844,296.11529541015625,293.8755798339844,294.7199401855469,296.1410522460937,293.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699470294639,1.4043291862719798e-08,0.0010699330596253,-0.0358274579048156,0.0,0.0,0.0,-0.0117746731266379,60.0,2.17962646484375,0.0,-7.805196133858774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001001490454655,297.03448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001054617605404,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.78937028371729e-05,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001054617605404,297.1651916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0005002652178518,293.4116516113281,294.1499938964844,296.0999450683594,293.8610534667969,294.7459716796875,296.12548828125,293.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670777410268,1.3707664336948257e-08,0.0010670640040189,-0.0349495820701122,0.0,0.0,0.0,-0.0116082923486828,60.0,2.1603569984436035,0.0,-7.763377141145612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.08477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001001490454655,297.03448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001054617605404,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.78937028371729e-05,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001054617605404,297.1651916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0005002652178518,293.4116516113281,294.1499938964844,296.0999450683594,293.8610534667969,294.7459716796875,296.12548828125,293.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670777410268,1.3707664336948257e-08,0.0010670640040189,-0.0349495820701122,0.0,0.0,0.0,-0.0116082923486828,60.0,2.1603569984436035,0.0,-7.763377141145612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0893859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001000145275611,297.0379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001053201121976,297.0891418457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,7.778907456668094e-05,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001053201121976,297.1692199707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0004995932686142,293.410888671875,294.1499938964844,296.0924987792969,293.8539733886719,294.7586669921875,296.1178894042969,293.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656440863385,1.3540060628258745e-08,0.0010656305821612,-0.0345111638307571,0.0,0.0,0.0,-0.0115252025425434,60.0,2.150998115539551,0.0,-7.742536212163031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,9.98822652036324e-05,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,0.000105180835817,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,7.768620707793161e-05,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,0.000105180835817,297.1730651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3539733886719,0.0,0.0,0.0004989326116628,293.4101257324219,294.1499938964844,296.085205078125,293.8470764160156,294.7711486816406,296.1104431152344,293.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375266227910744e-08,0.0010642214911058,-0.0340800769627094,0.0,0.0,0.0,-0.0114435078576207,60.0,2.141812324523926,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,9.962468175217508e-05,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001049095881171,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,7.748586358502507e-05,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001049095881171,297.1802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0004976458731107,293.4085998535156,294.1499938964844,296.0710144042969,293.8336486816406,294.7955017089844,296.09600830078125,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614902712404,1.3054319403238424e-08,0.0010614772327244,-0.0332404524087905,0.0,0.0,0.0,-0.0112844007089734,60.0,2.124006509780884,0.0,-7.682294267397084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1021423339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,9.962468175217508e-05,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001049095881171,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,7.748586358502507e-05,297.0955505371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001049095881171,297.1802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0004976458731107,293.4085998535156,294.1499938964844,296.0710144042969,293.8336486816406,294.7955017089844,296.09600830078125,293.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614902712404,1.3054319403238424e-08,0.0010614772327244,-0.0332404524087905,0.0,0.0,0.0,-0.0112844007089734,60.0,2.124006509780884,0.0,-7.682294267397084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,9.937628783518448e-05,297.05242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001046480101649,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,7.729266508249566e-05,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0001046480101649,297.1868591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0004964051186107,293.40704345703125,294.1499938964844,296.0574035644531,293.8207702636719,294.819091796875,296.08209228515625,293.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058843336068,1.2744827415644977e-08,0.001058830646798,-0.0324307307600975,0.0,0.0,0.0,-0.0111309718340635,60.0,2.1068572998046875,0.0,-7.644032962161873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,9.937628783518448e-05,297.05242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001046480101649,297.1094055175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,7.729266508249566e-05,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0001046480101649,297.1868591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0004964051186107,293.40704345703125,294.1499938964844,296.0574035644531,293.8207702636719,294.819091796875,296.08209228515625,293.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058843336068,1.2744827415644977e-08,0.001058830646798,-0.0324307307600975,0.0,0.0,0.0,-0.0111309718340635,60.0,2.1068572998046875,0.0,-7.644032962161873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
