time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.914137626765296e-05,297.0570373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001044006494339,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.71099585108459e-05,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001044006494339,297.1927795410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0004952317103743,293.4054870605469,294.1499938964844,296.0443420410156,293.80841064453125,294.8419189453125,296.0686950683594,293.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563405230641,1.2452142428287516e-08,0.0010563280666247,-0.0316649191081523,0.0,0.0,0.0,-0.0109858755022287,60.0,2.09045147895813,0.0,-7.60793739118526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.914137626765296e-05,297.0570373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001044006494339,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,7.71099585108459e-05,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001044006494339,297.1927795410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0004952317103743,293.4054870605469,294.1499938964844,296.0443420410156,293.80841064453125,294.8419189453125,296.0686950683594,293.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563405230641,1.2452142428287516e-08,0.0010563280666247,-0.0316649191081523,0.0,0.0,0.0,-0.0109858755022287,60.0,2.09045147895813,0.0,-7.60793739118526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.892135130940004e-05,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,0.0001041689465637,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.69388279877603e-05,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0001041689465637,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0004941326333209,293.4039306640625,294.1499938964844,296.0318298339844,293.7965393066406,294.8640441894531,296.0558166503906,293.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177991948192355e-08,0.001053983811289,-0.0309475604444742,0.0,0.0,0.0,-0.0108499675989151,60.0,2.074810028076172,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,9.892135130940004e-05,297.0610656738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,0.0001041689465637,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.69388279877603e-05,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0001041689465637,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0004941326333209,293.4039306640625,294.1499938964844,296.0318298339844,293.7965393066406,294.8640441894531,296.0558166503906,293.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177991948192355e-08,0.001053983811289,-0.0309475604444742,0.0,0.0,0.0,-0.0108499675989151,60.0,2.074810028076172,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,9.881707228487356e-05,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001040591378114,297.125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,7.6857722888235e-05,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001040591378114,297.2005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004936117329634,293.40313720703125,294.1499938964844,296.0257873535156,293.7908020019531,294.8748474121094,296.049560546875,293.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528853163123,1.2048070985315462e-08,0.0010528732091188,-0.0306075811386108,0.0,0.0,0.0,-0.0107855619862675,60.0,2.0672736167907715,0.0,-7.558245584959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,9.871793008642273e-05,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,0.0001039547278196,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,7.678061228943989e-05,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001039547278196,297.202880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004931165021844,293.4023742675781,294.1499938964844,296.0198669433594,293.78521728515625,294.885498046875,296.0434265136719,293.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518287308514,1.1924536913454633e-08,0.0010518168564885,-0.0302843078970909,0.0,0.0,0.0,-0.0107243210077285,60.0,2.059950113296509,0.0,-7.5430854451497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,9.85350925475359e-05,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001037621987052,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,7.663840369787067e-05,297.1277160644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0001037621987052,297.2071228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.000492203165777,293.4007873535156,294.1499938964844,296.0083923339844,293.7743530273437,294.90625,296.0315246582031,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498804040253,1.1696732471477844e-08,0.0010498687624931,-0.0296881459653377,0.0,0.0,0.0,-0.0106113869696855,60.0,2.0459604263305664,0.0,-7.515170352689894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1326904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,9.85350925475359e-05,297.06768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001037621987052,297.13232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3424072265625,0.0,0.0,7.663840369787067e-05,297.1277160644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0001037621987052,297.2071228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.000492203165777,293.4007873535156,294.1499938964844,296.0083923339844,293.7743530273437,294.90625,296.0315246582031,293.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498804040253,1.1696732471477844e-08,0.0010498687624931,-0.0296881459653377,0.0,0.0,0.0,-0.0106113869696855,60.0,2.0459604263305664,0.0,-7.515170352689894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.837080142460763e-05,297.0704040527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001035891837091,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,7.651062333025038e-05,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001035891837091,297.2109069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0004913824959658,293.39923095703125,294.1499938964844,295.9974670410156,293.7640075683594,294.9264221191406,296.0201110839844,293.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481296340003,1.1492028662019038e-08,0.0010481181088835,-0.0291524119675159,0.0,0.0,0.0,-0.0105099063366651,60.0,2.03275728225708,0.0,-7.490130116138971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,9.837080142460763e-05,297.0704040527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001035891837091,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,7.651062333025038e-05,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0001035891837091,297.2109069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0004913824959658,293.39923095703125,294.1499938964844,295.9974670410156,293.7640075683594,294.9264221191406,296.0201110839844,293.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481296340003,1.1492028662019038e-08,0.0010481181088835,-0.0291524119675159,0.0,0.0,0.0,-0.0105099063366651,60.0,2.03275728225708,0.0,-7.490130116138971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,9.822995343711229e-05,297.0727233886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.0001034408705891,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,7.640107651241124e-05,297.1361999511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001034408705891,297.2142639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.0004906789399683,293.39764404296875,294.1499938964844,295.98699951171875,293.7541198730469,294.9459533691406,296.0091247558594,293.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046629040502,1.1316543258033109e-08,0.0010466177482157,-0.0286931283771991,0.0,0.0,0.0,-0.0104229114949703,60.0,2.020448446273804,0.0,-7.46869659451477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,9.822995343711229e-05,297.0727233886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.0001034408705891,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,7.640107651241124e-05,297.1361999511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001034408705891,297.2142639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,0.0004906789399683,293.39764404296875,294.1499938964844,295.98699951171875,293.7541198730469,294.9459533691406,296.0091247558594,293.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046629040502,1.1316543258033109e-08,0.0010466177482157,-0.0286931283771991,0.0,0.0,0.0,-0.0104229114949703,60.0,2.020448446273804,0.0,-7.46869659451477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,9.811134805204348e-05,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001033159715007,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,7.6308824645821e-05,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,0.0001033159715007,297.2172546386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.0004900865023955,293.39605712890625,294.1499938964844,295.97705078125,293.74468994140625,294.9649353027344,295.99859619140625,293.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.1168764579849721e-08,0.001045353943482,-0.0283063426613807,0.0,0.0,0.0,-0.0103496499359607,60.0,2.0089805126190186,0.0,-7.450671546394005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,9.811134805204348e-05,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001033159715007,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,7.6308824645821e-05,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,0.0001033159715007,297.2172546386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3501281738281,0.0,0.0,0.0004900865023955,293.39605712890625,294.1499938964844,295.97705078125,293.74468994140625,294.9649353027344,295.99859619140625,293.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.1168764579849721e-08,0.001045353943482,-0.0283063426613807,0.0,0.0,0.0,-0.0103496499359607,60.0,2.0089805126190186,0.0,-7.450671546394005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,9.806222806219012e-05,297.0756225585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.000103264246718,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.34112548828125,0.0,0.0,7.627062586834654e-05,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3412475585937,0.0,0.0,0.000103264246718,297.2185974121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0004898411571048,293.3952941894531,294.1499938964844,295.9722595214844,293.7401428222656,294.9742126464844,295.9934997558594,293.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448421817272,1.1107565534018704e-08,0.0010448311222717,-0.0281461607664823,0.0,0.0,0.0,-0.0103193139657378,60.0,2.003615379333496,0.0,-7.443212979296733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,9.801895066630097e-05,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001032186773954,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,7.623696001246572e-05,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001032186773954,297.2198791503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,0.0004896249738521,293.3945007324219,294.1499938964844,295.9675598144531,293.7357177734375,294.9833374023437,295.9884948730469,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443812934681,1.105364155762345e-08,0.0010443702340126,-0.0280050188302993,0.0,0.0,0.0,-0.0102925822138786,60.0,1.9984596967697144,0.0,-7.436644722247365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,9.795093501452357e-05,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001031470528687,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,7.61840638006106e-05,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,0.0001031470528687,297.22222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0004892852157354,293.3929138183594,294.1499938964844,295.95855712890625,293.7271728515625,295.0012512207031,295.9787902832031,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436557931825,1.0968897790064602e-08,0.0010436447337269,-0.0277832075953483,0.0,0.0,0.0,-0.01025056745857,60.0,1.9887200593948364,0.0,-7.42632764172413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,9.795093501452357e-05,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001031470528687,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,7.61840638006106e-05,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,0.0001031470528687,297.22222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,0.0004892852157354,293.3929138183594,294.1499938964844,295.95855712890625,293.7271728515625,295.0012512207031,295.9787902832031,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436557931825,1.0968897790064602e-08,0.0010436447337269,-0.0277832075953483,0.0,0.0,0.0,-0.01025056745857,60.0,1.9887200593948364,0.0,-7.42632764172413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,9.790959302335978e-05,297.0791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,0.0001031035135383,297.1507263183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,7.615190406795591e-05,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0001031035135383,297.22430419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004890786949545,293.3913269042969,294.1499938964844,295.95001220703125,293.71905517578125,295.0187072753906,295.969482421875,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917387882614094e-08,0.0010432043345645,-0.0276483800262212,0.0,0.0,0.0,-0.0102250315248966,60.0,1.9799439907073968,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,9.790959302335978e-05,297.0791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,0.0001031035135383,297.1507263183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,7.615190406795591e-05,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3402099609375,0.0,0.0,0.0001031035135383,297.22430419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004890786949545,293.3913269042969,294.1499938964844,295.95001220703125,293.71905517578125,295.0187072753906,295.969482421875,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917387882614094e-08,0.0010432043345645,-0.0276483800262212,0.0,0.0,0.0,-0.0102250315248966,60.0,1.9799439907073968,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,9.788858005777e-05,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,0.0001030813873512,297.15252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,7.613556226715446e-05,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0001030813873512,297.22613525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0004889736883342,293.3897705078125,294.1499938964844,295.9424133300781,293.7118835449219,295.0356750488281,295.960693359375,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891200830087657e-08,0.0010429805843159,-0.0275798346847295,0.0,0.0,0.0,-0.010212049819529,60.0,1.9721170663833616,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,9.788858005777e-05,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33953857421875,0.0,0.0,0.0001030813873512,297.15252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,7.613556226715446e-05,297.14947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0001030813873512,297.22613525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0004889736883342,293.3897705078125,294.1499938964844,295.9424133300781,293.7118835449219,295.0356750488281,295.960693359375,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429914109408,1.0891200830087657e-08,0.0010429805843159,-0.0275798346847295,0.0,0.0,0.0,-0.010212049819529,60.0,1.9721170663833616,0.0,-7.416874581167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,9.787511953618376e-05,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001030672137858,297.154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,7.612509216414765e-05,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001030672137858,297.227783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004889065166935,293.38818359375,294.1499938964844,295.93621826171875,293.7060241699219,295.0522155761719,295.95269775390625,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359526276588,0.0,0.0,0.0,-0.0102037386968731,60.0,1.965442419052124,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,9.787511953618376e-05,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001030672137858,297.154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,7.612509216414765e-05,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001030672137858,297.227783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004889065166935,293.38818359375,294.1499938964844,295.93621826171875,293.7060241699219,295.0522155761719,295.95269775390625,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359526276588,0.0,0.0,0.0,-0.0102037386968731,60.0,1.965442419052124,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,9.787106682779267e-05,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3388366699219,0.0,0.0,0.0001030629500746,297.15478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33892822265625,0.0,0.0,7.61219416745007e-05,297.15191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,0.0001030629500746,297.2285461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,0.0004888862604275,293.38739013671875,294.1499938964844,295.9336242675781,293.7035522460937,295.0603942871094,295.948974609375,293.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9624476432800293,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,9.786878217710182e-05,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0001030605417327,297.15545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,7.612016634084284e-05,297.1526184082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0001030605417327,297.229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,0.0004888748517259,293.3866271972656,294.1499938964844,295.93133544921875,293.701416015625,295.0684814453125,295.9455261230469,293.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998224854469,60.0,1.959805369377136,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,9.786881855688988e-05,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,0.0001030605853884,297.1566162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,7.61201954446733e-05,297.15386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0001030605853884,297.2305603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004888750263489,293.3850402832031,294.1499938964844,295.9276733398437,293.69793701171875,295.0843200683594,295.9394836425781,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866582300650409e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9553571939468384,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,9.786881855688988e-05,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,0.0001030605853884,297.1566162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,7.61201954446733e-05,297.15386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0001030605853884,297.2305603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004888750263489,293.3850402832031,294.1499938964844,295.9276733398437,293.69793701171875,295.0843200683594,295.9394836425781,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866582300650409e-08,0.0010427699889987,-0.0275153964757919,0.0,0.0,0.0,-0.0101998457685112,60.0,1.9553571939468384,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,9.787466115085408e-05,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001030667335726,297.1575927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.612473564222455e-05,297.1548767089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001030667335726,297.2316589355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.000488904188387,293.38348388671875,294.1499938964844,295.9251403808594,293.695556640625,295.0997619628906,295.9347839355469,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428429814055,1.087385825826459e-08,0.0010428321547806,-0.0275344420224428,0.0,0.0,0.0,-0.0102034518495202,60.0,1.9520187377929688,0.0,-7.41476569032784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,9.787466115085408e-05,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001030667335726,297.1575927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.612473564222455e-05,297.1548767089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001030667335726,297.2316589355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.000488904188387,293.38348388671875,294.1499938964844,295.9251403808594,293.695556640625,295.0997619628906,295.9347839355469,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428429814055,1.087385825826459e-08,0.0010428321547806,-0.0275344420224428,0.0,0.0,0.0,-0.0102034518495202,60.0,1.9520187377929688,0.0,-7.41476569032784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,9.788547322386876e-05,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001030781204462,297.1584167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.613314664922655e-05,297.15576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001030781204462,297.232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0004889582050964,293.3819274902344,294.1499938964844,295.92364501953125,293.6941223144531,295.1148376464844,295.9311828613281,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429582325741,1.0887328372177764e-08,0.0010429472895339,-0.0275697000324726,0.0,0.0,0.0,-0.0102101303637027,60.0,1.9495173692703247,0.0,-7.416403491333767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,9.788547322386876e-05,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001030781204462,297.1584167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.613314664922655e-05,297.15576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001030781204462,297.232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0004889582050964,293.3819274902344,294.1499938964844,295.92364501953125,293.6941223144531,295.1148376464844,295.9311828613281,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429582325741,1.0887328372177764e-08,0.0010429472895339,-0.0275697000324726,0.0,0.0,0.0,-0.0102101303637027,60.0,1.9495173692703247,0.0,-7.416403491333767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.790069452719764e-05,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030941421049,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.614498463226482e-05,297.156494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001030941421049,297.2335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890342243015,293.38037109375,294.1499938964844,295.9230651855469,293.6935729980469,295.129638671875,295.9285583496094,293.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431202827021,1.09062883169031e-08,0.0010431094560772,-0.0276193283498287,0.0,0.0,0.0,-0.0102195292711257,60.0,1.947791337966919,0.0,-7.418709913054047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.790069452719764e-05,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0001030941421049,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,7.614498463226482e-05,297.156494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001030941421049,297.2335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0004890342243015,293.38037109375,294.1499938964844,295.9230651855469,293.6935729980469,295.129638671875,295.9285583496094,293.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431202827021,1.09062883169031e-08,0.0010431094560772,-0.0276193283498287,0.0,0.0,0.0,-0.0102195292711257,60.0,1.947791337966919,0.0,-7.418709913054047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.791010961635038e-05,297.08319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001031040592351,297.1594543457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.615230424562469e-05,297.1568298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001031040592351,297.2339172363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0004890812560915,293.37957763671875,294.1499938964844,295.9231262207031,293.693603515625,295.13690185546875,295.9277038574219,293.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432206327095,1.0918020265648922e-08,0.0010432096896693,-0.0276500359177589,0.0,0.0,0.0,-0.0102253453806042,60.0,1.9472774267196653,0.0,-7.420136682867452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,9.792012860998513e-05,297.083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001031146093737,297.1597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,7.616009679622948e-05,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0001031146093737,297.2342834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.0004891313146799,293.3788146972656,294.1499938964844,295.92333984375,293.69384765625,295.1441345214844,295.92706298828125,293.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043327501975,1.0930501836980966e-08,0.0010433165589347,-0.0276827048510313,0.0,0.0,0.0,-0.01023153308779,60.0,1.9469077587127688,0.0,-7.42165511269377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,9.794162906473504e-05,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0001031372448778,297.1603088378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.617681694682688e-05,297.1576538085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001031372448778,297.2349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0004892387078143,293.3772888183594,294.1499938964844,295.92437744140625,293.6947937011719,295.1584167480469,295.9261779785156,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.027752811089158,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9464728832244875,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,9.794162906473504e-05,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0001031372448778,297.1603088378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.617681694682688e-05,297.1576538085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001031372448778,297.2349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0004892387078143,293.3772888183594,294.1499938964844,295.92437744140625,293.6947937011719,295.1584167480469,295.9261779785156,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957284857227025e-08,0.0010435454314574,-0.027752811089158,0.0,0.0,0.0,-0.0102448100224137,60.0,1.9464728832244875,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,9.796601079870015e-05,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001031629290082,297.1607971191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,7.619578536832705e-05,297.1581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001031629290082,297.2356262207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0004893605364486,293.375732421875,294.1499938964844,295.926025390625,293.6963806152344,295.1724853515625,295.9261474609375,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987669440964964e-08,0.0010438052704557,-0.0278323404490947,0.0,0.0,0.0,-0.0102598732337355,60.0,1.9466590881347656,0.0,-7.428612036619597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,9.796601079870015e-05,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001031629290082,297.1607971191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,7.619578536832705e-05,297.1581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001031629290082,297.2356262207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0004893605364486,293.375732421875,294.1499938964844,295.926025390625,293.6963806152344,295.1724853515625,295.9261474609375,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043816213496,1.0987669440964964e-08,0.0010438052704557,-0.0278323404490947,0.0,0.0,0.0,-0.0102598732337355,60.0,1.9466590881347656,0.0,-7.428612036619597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,9.799211693461984e-05,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001031904175761,297.16119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.621609256602824e-05,297.1585388183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001031904175761,297.2362060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004894909216091,293.37420654296875,294.1499938964844,295.9282531738281,293.698486328125,295.1863098144531,295.9268493652344,293.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020195422872804e-08,0.0010440833866596,-0.0279174782335758,0.0,0.0,0.0,-0.0102759972214698,60.0,1.947360873222351,0.0,-7.432571891285988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
