time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,9.799211693461984e-05,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001031904175761,297.16119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.621609256602824e-05,297.1585388183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001031904175761,297.2362060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004894909216091,293.37420654296875,294.1499938964844,295.9282531738281,293.698486328125,295.1863098144531,295.9268493652344,293.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020195422872804e-08,0.0010440833866596,-0.0279174782335758,0.0,0.0,0.0,-0.0102759972214698,60.0,1.947360873222351,0.0,-7.432571891285988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.801924170460552e-05,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001032189829857,297.1615600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.623718556715176e-05,297.15887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,0.0001032189829857,297.2367248535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.000489626370836,293.3727111816406,294.1499938964844,295.9309387207031,293.7010192871094,295.199951171875,295.9281921386719,293.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053984394493456e-08,0.0010443723294883,-0.0280059166252613,0.0,0.0,0.0,-0.0102927479892969,60.0,1.948477864265442,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.801924170460552e-05,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001032189829857,297.1615600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.623718556715176e-05,297.15887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,0.0001032189829857,297.2367248535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.000489626370836,293.3727111816406,294.1499938964844,295.9309387207031,293.7010192871094,295.199951171875,295.9281921386719,293.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053984394493456e-08,0.0010443723294883,-0.0280059166252613,0.0,0.0,0.0,-0.0102927479892969,60.0,1.948477864265442,0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,9.803296416066588e-05,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0001032334330375,297.1617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,7.624785939697176e-05,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001032334330375,297.2369689941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0004896949394606,293.3719482421875,294.1499938964844,295.93243408203125,293.7024230957031,295.2066650390625,295.9291381835937,293.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.107108538178636e-08,0.0010445185471326,-0.0280506778508424,0.0,0.0,0.0,-0.0103012258186936,60.0,1.9491989612579343,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,9.804665023693816e-05,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001032478467095,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,7.625850412296131e-05,297.1591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0001032478467095,297.2371826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,0.0004897633334621,293.3711853027344,294.1499938964844,295.9339904785156,293.70391845703125,295.2133483886719,295.9302062988281,293.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088134854730924e-08,0.0010446642991155,-0.0280953049659729,0.0,0.0,0.0,-0.0103096775710582,60.0,1.9499752521514893,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.807380411075428e-05,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001032764412229,297.16217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,7.627962622791529e-05,297.159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001032764412229,297.2376403808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,0.0004898989573121,293.36968994140625,294.1499938964844,295.93731689453125,293.7070617675781,295.2265930175781,295.9325561523437,293.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121966458915722e-08,0.0010449535911902,-0.0281838551163673,0.0,0.0,0.0,-0.0103264497593045,60.0,1.951627254486084,0.0,-7.444968019854059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.807380411075428e-05,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001032764412229,297.16217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,7.627962622791529e-05,297.159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001032764412229,297.2376403808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,0.0004898989573121,293.36968994140625,294.1499938964844,295.93731689453125,293.7070617675781,295.2265930175781,295.9325561523437,293.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121966458915722e-08,0.0010449535911902,-0.0281838551163673,0.0,0.0,0.0,-0.0103264497593045,60.0,1.951627254486084,0.0,-7.444968019854059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.809989569475874e-05,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001033039152389,297.16241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.629991887370124e-05,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0001033039152389,297.238037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0004900292842648,293.36822509765625,294.1499938964844,295.9407958984375,293.7103576660156,295.2396850585937,295.935302734375,293.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452427668496,1.1154476453612006e-08,0.0010452315909788,-0.0282689463347196,0.0,0.0,0.0,-0.0103425662964582,60.0,1.9534571170806885,0.0,-7.448930006148657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.809989569475874e-05,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001033039152389,297.16241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.629991887370124e-05,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0001033039152389,297.238037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0004900292842648,293.36822509765625,294.1499938964844,295.9407958984375,293.7103576660156,295.2396850585937,295.935302734375,293.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452427668496,1.1154476453612006e-08,0.0010452315909788,-0.0282689463347196,0.0,0.0,0.0,-0.0103425662964582,60.0,1.9534571170806885,0.0,-7.448930006148657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.81242919806391e-05,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001033296066452,297.16265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.631889457115903e-05,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001033296066452,297.2384338378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.0004901511711068,293.3667297363281,294.1499938964844,295.94439697265625,293.7137451171875,295.2525939941406,295.93829345703125,293.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502605848,1.1184867254598885e-08,0.0010454914299771,-0.0283484887331724,0.0,0.0,0.0,-0.0103576323017477,60.0,1.9553712606430047,0.0,-7.45263477597291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.81242919806391e-05,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001033296066452,297.16265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.631889457115903e-05,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001033296066452,297.2384338378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,0.0004901511711068,293.3667297363281,294.1499938964844,295.94439697265625,293.7137451171875,295.2525939941406,295.93829345703125,293.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502605848,1.1184867254598885e-08,0.0010454914299771,-0.0283484887331724,0.0,0.0,0.0,-0.0103576323017477,60.0,1.9553712606430047,0.0,-7.45263477597291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.814630902837962e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0001033527878462,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,7.633601489942521e-05,297.1600036621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001033527878462,297.23876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004902611253783,293.3652648925781,294.1499938964844,295.9479675292969,293.7171325683594,295.26531982421875,295.9414978027344,293.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457371827214,1.1212295980556064e-08,0.0010457260068506,-0.0284202806651592,0.0,0.0,0.0,-0.0103712296113371,60.0,1.9572821855545044,0.0,-7.455979300630133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,9.814630902837962e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,0.0001033527878462,297.162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,7.633601489942521e-05,297.1600036621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001033527878462,297.23876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004902611253783,293.3652648925781,294.1499938964844,295.9479675292969,293.7171325683594,295.26531982421875,295.9414978027344,293.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457371827214,1.1212295980556064e-08,0.0010457260068506,-0.0284202806651592,0.0,0.0,0.0,-0.0103712296113371,60.0,1.9572821855545044,0.0,-7.455979300630133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,9.815580415306611e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0001033627850119,297.1629333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,7.63433999964036e-05,297.1600646972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001033627850119,297.23895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0004903085646219,293.36456298828125,294.1499938964844,295.94970703125,293.7187805175781,295.2716064453125,295.943115234375,293.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458382312208,1.122412474074963e-08,0.0010458270553499,-0.0284512396901845,0.0,0.0,0.0,-0.0103770932182669,60.0,1.9581938982009888,0.0,-7.457421702383726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.816462988965212e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001033720836858,297.1630249023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.63502685003914e-05,297.1601257324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001033720836858,297.2391052246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0004903526860289,293.36383056640625,294.1499938964844,295.951416015625,293.72039794921875,295.2778625488281,295.9447631835937,293.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459320619702,1.1235128383191297e-08,0.0010459208860993,-0.028480039909482,0.0,0.0,0.0,-0.0103825470432639,60.0,1.9590742588043213,0.0,-7.458763917611577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.818050602916628e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0001033888038364,297.1631774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,7.636261580046266e-05,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001033888038364,297.2394104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.000490431964863,293.3623962402344,294.1499938964844,295.9546813964844,293.7234802246094,295.2902526855469,295.9480285644531,293.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461014462634,1.1254903675705918e-08,0.0010460902703925,-0.0285317972302436,0.0,0.0,0.0,-0.0103923510760068,60.0,1.960750818252564,0.0,-7.461175499656747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.818050602916628e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0001033888038364,297.1631774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,7.636261580046266e-05,297.1602478027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001033888038364,297.2394104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.000490431964863,293.3623962402344,294.1499938964844,295.9546813964844,293.7234802246094,295.2902526855469,295.9480285644531,293.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461014462634,1.1254903675705918e-08,0.0010460902703925,-0.0285317972302436,0.0,0.0,0.0,-0.0103923510760068,60.0,1.960750818252564,0.0,-7.461175499656747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,9.819174010772258e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0001034006345435,297.163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.63713542255573e-05,297.16033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0001034006345435,297.2397155761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0004904880770482,293.3609619140625,294.1499938964844,295.9576110839844,293.7262878417969,295.30255126953125,295.9512023925781,293.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9622368812561035,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,9.819174010772258e-05,297.0839233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0001034006345435,297.163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.63713542255573e-05,297.16033935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.0001034006345435,297.2397155761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0004904880770482,293.3609619140625,294.1499938964844,295.9576110839844,293.7262878417969,295.30255126953125,295.9512023925781,293.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9622368812561035,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,9.819756087381391e-05,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001034067608998,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.637587987119332e-05,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.0001034067608998,297.2400207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004905171808786,293.3595275878906,294.1499938964844,295.960205078125,293.7287292480469,295.3147277832031,295.9542541503906,293.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.010402888059616,60.0,1.9633686542510984,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,9.819756087381391e-05,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001034067608998,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.637587987119332e-05,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.0001034067608998,297.2400207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004905171808786,293.3595275878906,294.1499938964844,295.960205078125,293.7287292480469,295.3147277832031,295.9542541503906,293.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462834034115,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.010402888059616,60.0,1.9633686542510984,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,9.819758270168676e-05,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001034067827276,297.16357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,7.637589442310855e-05,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0001034067827276,297.2402648925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.0004905172390863,293.3581237792969,294.1499938964844,295.9622802734375,293.7306823730469,295.3265991210937,295.9568786621094,293.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462835198268,1.1276177325214576e-08,0.0010462722275406,-0.0285874772816896,0.0,0.0,0.0,-0.0104028983041644,60.0,1.9639697074890137,0.0,-7.46377111227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,9.819758270168676e-05,297.0838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001034067827276,297.16357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,7.637589442310855e-05,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0001034067827276,297.2402648925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.0004905172390863,293.3581237792969,294.1499938964844,295.9622802734375,293.7306823730469,295.3265991210937,295.9568786621094,293.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462835198268,1.1276177325214576e-08,0.0010462722275406,-0.0285874772816896,0.0,0.0,0.0,-0.0104028983041644,60.0,1.9639697074890137,0.0,-7.46377111227048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,9.819413389777763e-05,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001034031520248,297.1636047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,7.637321687070653e-05,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.0001034031520248,297.2403869628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004905000678263,293.3574523925781,294.1499938964844,295.9631042480469,293.7314758300781,295.3324279785156,295.9579772949219,293.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462467325851,1.1271882982555326e-08,0.0010462354402989,-0.0285762380808591,0.0,0.0,0.0,-0.0104007693007588,60.0,1.9640144109725952,0.0,-7.463247442274223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,9.818963008001448e-05,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.0001033984081004,297.1636657714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,7.636970985913649e-05,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0001033984081004,297.2405090332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0004904775414615,293.35675048828125,294.1499938964844,295.9637756347656,293.73211669921875,295.3382263183594,295.958984375,293.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461981873959,1.1266265254050722e-08,0.0010461868951097,-0.0285615362226963,0.0,0.0,0.0,-0.010397981852293,60.0,1.9639605283737185,0.0,-7.462561768534216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,9.817742829909548e-05,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001033855587593,297.1637268066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,7.63602220104076e-05,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001033855587593,297.2407531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0004904165980406,293.3553771972656,294.1499938964844,295.964599609375,293.7328796386719,295.3497009277344,295.9608154296875,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251063192219137e-08,0.0010460574412718,-0.0285217482596635,0.0,0.0,0.0,-0.0103904483839869,60.0,1.9636081457138064,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,9.817742829909548e-05,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001033855587593,297.1637268066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,7.63602220104076e-05,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001033855587593,297.2407531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0004904165980406,293.3553771972656,294.1499938964844,295.964599609375,293.7328796386719,295.3497009277344,295.9608154296875,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068733558,1.1251063192219137e-08,0.0010460574412718,-0.0285217482596635,0.0,0.0,0.0,-0.0103904483839869,60.0,1.9636081457138064,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,9.815570228965952e-05,297.08367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0001033626758726,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,7.634331996086985e-05,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,0.0001033626758726,297.240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,0.000490308040753,293.3540344238281,294.1499938964844,295.9646301269531,293.7329406738281,295.3609313964844,295.9619445800781,293.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458372998982,1.1223988849451416e-08,0.001045826007612,-0.0284508857876062,0.0,0.0,0.0,-0.0103770270943641,60.0,1.9624935388565063,0.0,-7.457405359900805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,9.815570228965952e-05,297.08367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0001033626758726,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,7.634331996086985e-05,297.1605529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,0.0001033626758726,297.240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,0.000490308040753,293.3540344238281,294.1499938964844,295.9646301269531,293.7329406738281,295.3609313964844,295.9619445800781,293.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458372998982,1.1223988849451416e-08,0.001045826007612,-0.0284508857876062,0.0,0.0,0.0,-0.0103770270943641,60.0,1.9624935388565063,0.0,-7.457405359900805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,9.812599455472082e-05,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001033313965308,297.163818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,7.632021879544482e-05,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,0.0001033313965308,297.2411804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0004901596694253,293.3526916503906,294.1499938964844,295.9638061523437,293.7321472167969,295.3719482421875,295.96246337890625,293.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455206502228,1.1186974901988831e-08,0.001045509474352,-0.0283540058881044,0.0,0.0,0.0,-0.0103586772456765,60.0,1.960661768913269,0.0,-7.452891992443257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,9.812599455472082e-05,297.0835876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001033313965308,297.163818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,7.632021879544482e-05,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,0.0001033313965308,297.2411804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0004901596694253,293.3526916503906,294.1499938964844,295.9638061523437,293.7321472167969,295.3719482421875,295.96246337890625,293.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455206502228,1.1186974901988831e-08,0.001045509474352,-0.0283540058881044,0.0,0.0,0.0,-0.0103586772456765,60.0,1.960661768913269,0.0,-7.452891992443257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,9.808829781832172e-05,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.000103291706182,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,7.629089668625966e-05,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.000103291706182,297.2413635253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0004899713676422,293.3514099121094,294.1499938964844,295.9621276855469,293.73052978515625,295.38238525390625,295.96221923828125,293.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451191337779,1.1140011579868773e-08,0.001045107957907,-0.0282310862094163,0.0,0.0,0.0,-0.0103353960439562,60.0,1.958083987236023,0.0,-7.447167149621239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,9.808693721424788e-05,297.0834655761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001032902728184,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,7.62898416724056e-05,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.0001032902728184,297.2413635253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0004899645573459,293.35137939453125,294.1499938964844,295.9620361328125,293.73046875,295.3827209472656,295.9621887207031,293.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045103999786,1.1138315159087142e-08,0.0010450928239151,-0.0282266456633806,0.0,0.0,0.0,-0.0103345513343811,60.0,1.9579894542694087,0.0,-7.44696038168513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.80627810349688e-05,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0001032648287946,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,7.627104787388816e-05,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0001032648287946,297.241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,0.0004898438928648,293.3507080078125,294.1499938964844,295.96075439453125,293.729248046875,295.38800048828125,295.961669921875,293.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448467219248,1.1108211239729826e-08,0.0010448356624692,-0.0281478520482778,0.0,0.0,0.0,-0.010319628752768,60.0,1.9562175273895264,0.0,-7.443291849540401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,9.803704597288744e-05,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001032377258525,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,7.625103171449155e-05,297.16046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0001032377258525,297.24151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004897153121419,293.3500671386719,294.1499938964844,295.9591979980469,293.727783203125,295.3932189941406,295.9609680175781,293.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445720981806,1.1076149775135493e-08,0.001044561038725,-0.0280639342963695,0.0,0.0,0.0,-0.0103037320077419,60.0,1.9542858600616453,0.0,-7.439385996121929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.798015526030213e-05,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001031778228934,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.62067866162397e-05,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001031778228934,297.24169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0004894311423413,293.3487854003906,294.1499938964844,295.9552307128906,293.7240295410156,295.40350341796875,295.9591064453125,293.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005266919994485e-08,0.0010439559118822,-0.0278784018009901,0.0,0.0,0.0,-0.0102685978636145,60.0,1.949942946434021,0.0,-7.430754322967914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.798015526030213e-05,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001031778228934,297.1638488769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.62067866162397e-05,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001031778228934,297.24169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,0.0004894311423413,293.3487854003906,294.1499938964844,295.9552307128906,293.7240295410156,295.40350341796875,295.9591064453125,293.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005266919994485e-08,0.0010439559118822,-0.0278784018009901,0.0,0.0,0.0,-0.0102685978636145,60.0,1.949942946434021,0.0,-7.430754322967914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,9.790901822270826e-05,297.0829467773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0001031029096338,297.163818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,7.615146023454145e-05,297.1602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001031029096338,297.2418212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0004890758427791,293.3475036621094,294.1499938964844,295.95001220703125,293.71905517578125,295.4134521484375,295.9559631347656,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432091075927,1.0916635595492608e-08,0.0010431981645524,-0.0276464112102985,0.0,0.0,0.0,-0.0102246599271893,60.0,1.9442453384399407,0.0,-7.419968284239077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,9.790901822270826e-05,297.0829467773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0001031029096338,297.163818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,7.615146023454145e-05,297.1602783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,0.0001031029096338,297.2418212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0004890758427791,293.3475036621094,294.1499938964844,295.95001220703125,293.71905517578125,295.4134521484375,295.9559631347656,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432091075927,1.0916635595492608e-08,0.0010431981645524,-0.0276464112102985,0.0,0.0,0.0,-0.0102246599271893,60.0,1.9442453384399407,0.0,-7.419968284239077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,9.783394489204512e-05,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001030238563544,297.16375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,7.609307067468762e-05,297.1601867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0001030238563544,297.2419738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3285827636719,0.0,0.0,0.0004887008108198,293.34625244140625,294.1499938964844,295.9425354003906,293.7128601074219,295.423095703125,295.95147705078125,293.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823096197043467e-08,0.0010423982748761,-0.0274015702307224,0.0,0.0,0.0,-0.0101782884448766,60.0,1.9371358156204224,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,9.783394489204512e-05,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,0.0001030238563544,297.16375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,7.609307067468762e-05,297.1601867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0001030238563544,297.2419738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3285827636719,0.0,0.0,0.0004887008108198,293.34625244140625,294.1499938964844,295.9425354003906,293.7128601074219,295.423095703125,295.95147705078125,293.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424091015011,1.0823096197043467e-08,0.0010423982748761,-0.0274015702307224,0.0,0.0,0.0,-0.0101782884448766,60.0,1.9371358156204224,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
