time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,9.776058868737893e-05,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001029466002364,297.1636962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,7.60360126150772e-05,297.1600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001029466002364,297.2420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0004883343935944,293.34503173828125,294.1499938964844,295.9324645996094,293.7056884765625,295.4320373535156,295.9452514648437,293.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416274890303,1.0731694644050549e-08,0.0010416167788207,-0.0271623190492391,0.0,0.0,0.0,-0.0101329768076539,60.0,1.928371548652649,0.0,-7.397487422622363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,9.775820217328146e-05,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.000102944097307,297.1636962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,7.603415724588558e-05,297.1600341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.000102944097307,297.2420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0004883224610239,293.3450012207031,294.1499938964844,295.9320983886719,293.7054138183594,295.43231201171875,295.94500732421875,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728727239950332e-08,0.0010415914002805,-0.0271545499563217,0.0,0.0,0.0,-0.0101315062493085,60.0,1.9280635118484497,0.0,-7.397127177455334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.772035991773008e-05,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0001029042468871,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,7.600472599733621e-05,297.1599426269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001029042468871,297.2420959472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,0.0004881334316451,293.3443908691406,294.1499938964844,295.92584228515625,293.7012634277344,295.4367370605469,295.94073486328125,293.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681580064897387e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9225997924804688,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,9.768254676600918e-05,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001028644255711,297.16357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,7.597531657665968e-05,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001028644255711,297.2421264648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,0.0004879445477854,293.3437805175781,294.1499938964844,295.9189147949219,293.6968688964844,295.4410400390625,295.9359741210937,293.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269077997654676,0.0,0.0,0.0,-0.0100847752764821,60.0,1.916768193244934,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,9.760698594618587e-05,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0001027848556987,297.16339111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,7.591654866700992e-05,297.1596374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001027848556987,297.2421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0004875671002082,293.34259033203125,294.1499938964844,295.9031677246094,293.6872863769531,295.44940185546875,295.92547607421875,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613643616437,0.0,0.0,0.0,-0.0100381048396229,60.0,1.9043000936508176,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,9.760698594618587e-05,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0001027848556987,297.16339111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,7.591654866700992e-05,297.1596374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0001027848556987,297.2421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0004875671002082,293.34259033203125,294.1499938964844,295.9031677246094,293.6872863769531,295.44940185546875,295.92547607421875,293.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540320616314602e-08,0.0010399804450571,-0.0266613643616437,0.0,0.0,0.0,-0.0100381048396229,60.0,1.9043000936508176,0.0,-7.374259780590364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.75316361291334e-05,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001027055113809,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.585794082842767e-05,297.15936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001027055113809,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0004871907294727,293.3414001464844,294.1499938964844,295.8851318359375,293.6767578125,295.4572448730469,295.9125061035156,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156106859445,0.0,0.0,0.0,-0.0099915647879242,60.0,1.8898440599441528,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.75316361291334e-05,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001027055113809,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.585794082842767e-05,297.15936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001027055113809,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0004871907294727,293.3414001464844,294.1499938964844,295.8851318359375,293.6767578125,295.4572448730469,295.9125061035156,293.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644104553072e-08,0.0010391776449978,-0.0264156106859445,0.0,0.0,0.0,-0.0099915647879242,60.0,1.8898440599441528,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.74564827629365e-05,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001026263707899,297.1629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.579948578495532e-05,297.1590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0001026263707899,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,0.0004868153191637,293.3402404785156,294.1499938964844,295.8650207519531,293.6654357910156,295.4645690917969,295.8973693847656,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704791337251,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8738175630569456,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.74564827629365e-05,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001026263707899,297.1629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.579948578495532e-05,297.1590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.0001026263707899,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,0.0004868153191637,293.3402404785156,294.1499938964844,295.8650207519531,293.6654357910156,295.4645690917969,295.8973693847656,293.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352800394741736e-08,0.0010383769404143,-0.0261704791337251,0.0,0.0,0.0,-0.0099451430141925,60.0,1.8738175630569456,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.73815403995104e-05,297.0801086425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001025474484777,297.16265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.57411980885081e-05,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0001025474484777,297.2421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0004864409565925,293.3390808105469,294.1499938964844,295.8430480957031,293.6533508300781,295.4713134765625,295.8802185058594,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594235329434e-08,0.0010375785641372,-0.0259260348975658,0.0,0.0,0.0,-0.0098988525569438,60.0,1.8564082384109497,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,9.73815403995104e-05,297.0801086425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001025474484777,297.16265869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,7.57411980885081e-05,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0001025474484777,297.2421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0004864409565925,293.3390808105469,294.1499938964844,295.8430480957031,293.6533508300781,295.4713134765625,295.8802185058594,293.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594235329434e-08,0.0010375785641372,-0.0259260348975658,0.0,0.0,0.0,-0.0098988525569438,60.0,1.8564082384109497,0.0,-7.340233310060287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.734417835716158e-05,297.07977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0001025081073748,297.1625061035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,7.571213791379705e-05,297.15850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0001025081073748,297.2421569824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.0004862543137278,293.3385314941406,294.1499938964844,295.8314208984375,293.6470642089844,295.47442626953125,295.8707275390625,293.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212876766502177e-08,0.0010371805401518,-0.0258041806519031,0.0,0.0,0.0,-0.0098757771775126,60.0,1.8470977544784544,0.0,-7.334602258879387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,9.730686724651604e-05,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001024688172037,297.16229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.568311411887407e-05,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0001024688172037,297.2420959472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0004860679327975,293.33795166015625,294.1499938964844,295.8194580078125,293.6406555175781,295.47735595703125,295.86083984375,293.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166385067122974e-08,0.0010367829818278,-0.0256824716925621,0.0,0.0,0.0,-0.0098527297377586,60.0,1.8375667333602903,0.0,-7.328980444754053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.72323541645892e-05,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001023903532768,297.16192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,7.56251611164771e-05,297.1578063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001023903532768,297.24200439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0004856957530137,293.3368530273437,294.1499938964844,295.7944641113281,293.6273803710937,295.4830017089844,295.84033203125,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073550882339076e-08,0.0010359891457483,-0.0254394374787807,0.0,0.0,0.0,-0.0098067075014114,60.0,1.8180549144744875,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.72323541645892e-05,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001023903532768,297.16192626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,7.56251611164771e-05,297.1578063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001023903532768,297.24200439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.0004856957530137,293.3368530273437,294.1499938964844,295.7944641113281,293.6273803710937,295.4830017089844,295.84033203125,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073550882339076e-08,0.0010359891457483,-0.0254394374787807,0.0,0.0,0.0,-0.0098067075014114,60.0,1.8180549144744875,0.0,-7.3177609749564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.715815394883975e-05,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.000102312209492,297.1614685058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,7.55674482206814e-05,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.000102312209492,297.2418518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.000485325086629,293.33575439453125,294.1499938964844,295.768310546875,293.6137084960937,295.4880065917969,295.8182067871094,293.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352085810154,9.981098614275652e-09,0.0010351986857131,-0.025197397917509,0.0,0.0,0.0,-0.0097608752548694,60.0,1.797544240951538,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,9.715815394883975e-05,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.000102312209492,297.1614685058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,7.55674482206814e-05,297.1573181152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.000102312209492,297.2418518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.000485325086629,293.33575439453125,294.1499938964844,295.768310546875,293.6137084960937,295.4880065917969,295.8182067871094,293.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352085810154,9.981098614275652e-09,0.0010351986857131,-0.025197397917509,0.0,0.0,0.0,-0.0097608752548694,60.0,1.797544240951538,0.0,-7.306596216949401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,9.711675375001504e-05,297.0775451660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.00010226861923,297.16119384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,7.553525210823864e-05,297.156982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.00010226861923,297.24176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004851183039136,293.33514404296875,294.1499938964844,295.75323486328125,293.6058654785156,295.4904479980469,295.8050842285156,293.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929519428908408e-09,0.0010347575880587,-0.0250623617321252,0.0,0.0,0.0,-0.0097353048622608,60.0,1.785643219947815,0.0,-7.300370441498671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,9.708423021947964e-05,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0001022343712975,297.1609802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,7.550996087957174e-05,297.15673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0001022343712975,297.2416687011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,0.000484955846332,293.3346862792969,294.1499938964844,295.7412109375,293.59967041015625,295.4924011230469,295.7947692871094,293.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344210313633,9.888998953044847e-09,0.0010344111360609,-0.0249562785029411,0.0,0.0,0.0,-0.0097152171656489,60.0,1.776292085647583,0.0,-7.295481907476643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,9.701060480438171e-05,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001021568386931,297.16046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,7.54526918171905e-05,297.1561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0001021568386931,297.241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0004845880612265,293.3336181640625,294.1499938964844,295.71337890625,293.5853881835937,295.4961853027344,295.7702331542969,293.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336365085095,9.79726788585822e-09,0.0010336267296224,-0.0247161202132701,0.0,0.0,0.0,-0.0096697425469756,60.0,1.754481077194214,0.0,-7.284420888709064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,9.701060480438171e-05,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001021568386931,297.16046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,7.54526918171905e-05,297.1561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0001021568386931,297.241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,0.0004845880612265,293.3336181640625,294.1499938964844,295.71337890625,293.5853881835937,295.4961853027344,295.7702331542969,293.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336365085095,9.79726788585822e-09,0.0010336267296224,-0.0247161202132701,0.0,0.0,0.0,-0.0096697425469756,60.0,1.754481077194214,0.0,-7.284420888709064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.697394852992149e-05,297.0759582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.000102118232462,297.16015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,7.542417733930051e-05,297.15582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.000102118232462,297.2413330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0004844049399252,293.3330993652344,294.1499938964844,295.69927978515625,293.57818603515625,295.4977722167969,295.7575378417969,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332459351047,9.751592422446722e-09,0.001033236272633,-0.0245965365320444,0.0,0.0,0.0,-0.0096470993012189,60.0,1.7433820962905884,0.0,-7.278916314135131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,9.693735046312212e-05,297.0755310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0001020796989905,297.15985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,7.539572106907144e-05,297.1554870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0001020796989905,297.2411804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004842221387661,293.33258056640625,294.1499938964844,295.6850891113281,293.57098388671875,295.4992370605469,295.7446594238281,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328560601919,9.705997783271414e-09,0.0010328463977202,-0.0244771614670753,0.0,0.0,0.0,-0.009624496102333,60.0,1.732227802276611,0.0,-7.273423818787705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.686432167654856e-05,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001020027993945,297.15924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.533891766797751e-05,297.15478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001020027993945,297.24090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004838573513552,293.3315734863281,294.1499938964844,295.6565246582031,293.5565185546875,295.5018615722656,295.7185974121094,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320779401808,9.615010121422074e-09,0.0010320682777091,-0.0242389403283596,0.0,0.0,0.0,-0.0095793893560767,60.0,1.709836721420288,0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.686432167654856e-05,297.0746765136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.0001020027993945,297.15924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.533891766797751e-05,297.15478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001020027993945,297.24090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0004838573513552,293.3315734863281,294.1499938964844,295.6565246582031,293.5565185546875,295.5018615722656,295.7185974121094,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320779401808,9.615010121422074e-09,0.0010320682777091,-0.0242389403283596,0.0,0.0,0.0,-0.0095793893560767,60.0,1.709836721420288,0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,9.679167123977096e-05,297.07379150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001019262927002,297.1585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,7.528241258114576e-05,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001019262927002,297.2405700683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004834944556932,293.33056640625,294.1499938964844,295.6279296875,293.5421142578125,295.50390625,295.6920471191406,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031303894706,9.524494082313596e-09,0.0010312943486496,-0.0240019522607326,0.0,0.0,0.0,-0.0095345173031091,60.0,1.6873689889907837,0.0,-7.251578892919498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,9.679167123977096e-05,297.07379150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001019262927002,297.1585693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,7.528241258114576e-05,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001019262927002,297.2405700683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004834944556932,293.33056640625,294.1499938964844,295.6279296875,293.5421142578125,295.50390625,295.6920471191406,293.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031303894706,9.524494082313596e-09,0.0010312943486496,-0.0240019522607326,0.0,0.0,0.0,-0.0095345173031091,60.0,1.6873689889907837,0.0,-7.251578892919498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.671939187683164e-05,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001018501789076,297.15789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.522619125666097e-05,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001018501789076,297.2402038574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004831333935726,293.32958984375,294.1499938964844,295.5995483398437,293.5278625488281,295.5054016113281,295.6652526855469,293.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305336909368,9.434434566912842e-09,0.0010305242612957,-0.0237661506980657,0.0,0.0,0.0,-0.0094898706302046,60.0,1.6649929285049438,0.0,-7.24075235325472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.671939187683164e-05,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001018501789076,297.15789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,7.522619125666097e-05,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001018501789076,297.2402038574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004831333935726,293.32958984375,294.1499938964844,295.5995483398437,293.5278625488281,295.5054016113281,295.6652526855469,293.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305336909368,9.434434566912842e-09,0.0010305242612957,-0.0237661506980657,0.0,0.0,0.0,-0.0094898706302046,60.0,1.6649929285049438,0.0,-7.24075235325472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,9.664748358773068e-05,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001017744507407,297.1571655273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.517026097048074e-05,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001017744507407,297.2398376464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004827741649933,293.3286437988281,294.1499938964844,295.5715637207031,293.5138854980469,295.50640869140625,295.63836669921875,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297674452885,9.344839568825591e-09,0.0010297581320628,-0.0235315654426813,0.0,0.0,0.0,-0.0094454549252986,60.0,1.642868161201477,0.0,-7.229989051893426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,9.664748358773068e-05,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001017744507407,297.1571655273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.517026097048074e-05,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001017744507407,297.2398376464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0004827741649933,293.3286437988281,294.1499938964844,295.5715637207031,293.5138854980469,295.50640869140625,295.63836669921875,293.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297674452885,9.344839568825591e-09,0.0010297581320628,-0.0235315654426813,0.0,0.0,0.0,-0.0094454549252986,60.0,1.642868161201477,0.0,-7.229989051893426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,9.661171498009936e-05,297.0716552734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001017367831082,297.15679931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,7.514244498452172e-05,297.15203857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001017367831082,297.2396240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,0.0004825955256819,293.3281555175781,294.1499938964844,295.5578308105469,293.5070495605469,295.50665283203125,295.6250305175781,293.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293864179402,9.300276992973975e-09,0.0010293771047145,-0.0234148856252431,0.0,0.0,0.0,-0.0094233630225062,60.0,1.6320090293884275,0.0,-7.224639375635888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1570129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,9.657602640800178e-05,297.0712280273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3138122558594,0.0,0.0,0.0001016992027871,297.1564025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.511468720622361e-05,297.151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001016992027871,297.2394104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0004824172356165,293.32769775390625,294.1499938964844,295.54425048828125,293.50030517578125,295.5067749023437,295.6117248535156,293.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290062054991,9.255812116748533e-09,0.0010289968922734,-0.0232984591275453,0.0,0.0,0.0,-0.0094013204798102,60.0,1.621261715888977,0.0,-7.219302489147594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.650484571466222e-05,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001016242458717,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.505932444473729e-05,297.1507568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001016242458717,297.2389831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0004820616741199,293.3267822265625,294.1499938964844,295.517822265625,293.4871520996094,295.5068359375,295.5853271484375,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282477596774,9.167126613363052e-09,0.001028238562867,-0.0230662487447261,0.0,0.0,0.0,-0.0093573546037077,60.0,1.60003399848938,0.0,-7.208664243307794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.650484571466222e-05,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001016242458717,297.1556396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.505932444473729e-05,297.1507568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001016242458717,297.2389831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0004820616741199,293.3267822265625,294.1499938964844,295.517822265625,293.4871520996094,295.5068359375,295.5853271484375,293.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282477596774,9.167126613363052e-09,0.001028238562867,-0.0230662487447261,0.0,0.0,0.0,-0.0093573546037077,60.0,1.60003399848938,0.0,-7.208664243307794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,9.64341379585676e-05,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001015497909975,297.15484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.500433275708929e-05,297.1498718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001015497909975,297.2385559082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0004817084991373,293.32586669921875,294.1499938964844,295.49249267578125,293.474609375,295.5064392089844,295.5594787597656,293.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274943197146,9.079036189518774e-09,0.0010274852393195,-0.0228355899453163,0.0,0.0,0.0,-0.009313684888184,60.0,1.5795783996582031,0.0,-7.198105578254399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,9.64341379585676e-05,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001015497909975,297.15484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.500433275708929e-05,297.1498718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001015497909975,297.2385559082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0004817084991373,293.32586669921875,294.1499938964844,295.49249267578125,293.474609375,295.5064392089844,295.5594787597656,293.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274943197146,9.079036189518774e-09,0.0010274852393195,-0.0228355899453163,0.0,0.0,0.0,-0.009313684888184,60.0,1.5795783996582031,0.0,-7.198105578254399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.638917254051194e-05,297.0690612792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001015024390653,297.1543273925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.496935722883791e-05,297.1492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001015024390653,297.2382507324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0004814838757738,293.3252868652344,294.1499938964844,295.4769592285156,293.4669189453125,295.50592041015625,295.5433959960937,293.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270152706652,9.023007230268831e-09,0.0010270061902701,-0.0226888805627822,0.0,0.0,0.0,-0.0092859091237187,60.0,1.5670627355575562,0.0,-7.191393791572409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.636388131184503e-05,297.0687866210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001014758090605,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.494969031540677e-05,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001014758090605,297.2380676269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0004813575360458,293.3249816894531,294.1499938964844,295.4684753417969,293.4627380371094,295.505615234375,295.53436279296875,293.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267457691952,8.991499989008389e-09,0.0010267368052154,-0.0226063802838325,0.0,0.0,0.0,-0.0092702899128198,60.0,1.560023069381714,0.0,-7.187620809645523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,9.629407577449456e-05,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001014023000607,297.1531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.489539711968973e-05,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001014023000607,297.23760986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0004810088430531,293.3240966796875,294.1499938964844,295.446044921875,293.45166015625,295.50445556640625,295.5102233886719,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260019917041,8.904528669972933e-09,0.0010259931441396,-0.0223786421120166,0.0,0.0,0.0,-0.0092271734029054,60.0,1.5415199995040894,0.0,-7.17721135856664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
