time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15386962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,9.629407577449456e-05,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0001014023000607,297.1531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.489539711968973e-05,297.1480407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001014023000607,297.23760986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.0004810088430531,293.3240966796875,294.1499938964844,295.446044921875,293.45166015625,295.50445556640625,295.5102233886719,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260019917041,8.904528669972933e-09,0.0010259931441396,-0.0223786421120166,0.0,0.0,0.0,-0.0092271734029054,60.0,1.5415199995040894,0.0,-7.17721135856664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534729003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,9.625940583646296e-05,297.0676574707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001013657893054,297.1527709960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.486842514481395e-05,297.1475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001013657893054,297.23736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.000480835646158,293.3236694335937,294.1499938964844,295.4354858398437,293.44647216796875,295.5036926269531,295.4987487792969,293.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256326058879,8.861329447995558e-09,0.0010256237583234,-0.0222655236721038,0.0,0.0,0.0,-0.0092057585716247,60.0,1.5328710079193115,0.0,-7.172043581249454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,9.622481593396516e-05,297.0673217773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,0.0001013293658616,297.1523742675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.484152592951432e-05,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001013293658616,297.23712158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004806628858204,293.3232727050781,294.1499938964844,295.4253845214844,293.4414978027344,295.5028991699219,295.487548828125,293.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252641513943,8.818236807428548e-09,0.0010252553038299,-0.0221526846289634,0.0,0.0,0.0,-0.0091843958944082,60.0,1.5244823694229126,0.0,-7.166890725329722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522521972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.615587623557076e-05,297.0666198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001012567663565,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.478790212189779e-05,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001012567663565,297.23663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004803185001946,293.3224182128906,294.1499938964844,295.40673828125,293.4323425292969,295.5011291503906,295.4657592773437,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245294542983,8.732341072459349e-09,0.0010245207231491,-0.0219277590513229,0.0,0.0,0.0,-0.009141813032329,60.0,1.5083181858062744,0.0,-7.15662480388346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522521972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.615587623557076e-05,297.0666198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001012567663565,297.15155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.478790212189779e-05,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001012567663565,297.23663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004803185001946,293.3224182128906,294.1499938964844,295.40673828125,293.4323425292969,295.5011291503906,295.4657592773437,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245294542983,8.732341072459349e-09,0.0010245207231491,-0.0219277590513229,0.0,0.0,0.0,-0.009141813032329,60.0,1.5083181858062744,0.0,-7.15662480388346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.608754044165836e-05,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001011848071357,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.473475125152618e-05,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001011848071357,297.23614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0004799771413672,293.32159423828125,294.1499938964844,295.3903503417969,293.4242858886719,295.49908447265625,295.4457092285156,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238013928756,8.647199400968475e-09,0.0010237926617264,-0.0217048060148954,0.0,0.0,0.0,-0.0090996045619249,60.0,1.4938981533050537,0.0,-7.146456226791997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.608754044165836e-05,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001011848071357,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.473475125152618e-05,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001011848071357,297.23614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0004799771413672,293.32159423828125,294.1499938964844,295.3903503417969,293.4242858886719,295.49908447265625,295.4457092285156,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238013928756,8.647199400968475e-09,0.0010237926617264,-0.0217048060148954,0.0,0.0,0.0,-0.0090996045619249,60.0,1.4938981533050537,0.0,-7.146456226791997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,9.601971396477892e-05,297.0654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001011133790598,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,7.468200055882335e-05,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001011133790598,297.23565673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0004796383436769,293.32080078125,294.1499938964844,295.3764343261719,293.4174499511719,295.4968566894531,295.427490234375,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230786865577,8.562691000690847e-09,0.0010230700718238,-0.0214835070073604,0.0,0.0,0.0,-0.0090577099472284,60.0,1.481177568435669,0.0,-7.136370072657884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,9.601971396477892e-05,297.0654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001011133790598,297.14990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,7.468200055882335e-05,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001011133790598,297.23565673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0004796383436769,293.32080078125,294.1499938964844,295.3764343261719,293.4174499511719,295.4968566894531,295.427490234375,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230786865577,8.562691000690847e-09,0.0010230700718238,-0.0214835070073604,0.0,0.0,0.0,-0.0090577099472284,60.0,1.481177568435669,0.0,-7.136370072657884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.595241135684772e-05,297.0649108886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001010425112326,297.1490783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.462965731974691e-05,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001010425112326,297.23516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004793021653313,293.3200378417969,294.1499938964844,295.3652038574219,293.4119567871094,295.49444580078125,295.4112854003906,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223615681752,8.478845181514316e-09,0.0010223530698567,-0.0212639402598142,0.0,0.0,0.0,-0.0090161440894007,60.0,1.4703017473220823,0.0,-7.126370604737532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.595241135684772e-05,297.0649108886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001010425112326,297.1490783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,7.462965731974691e-05,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001010425112326,297.23516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004793021653313,293.3200378417969,294.1499938964844,295.3652038574219,293.4119567871094,295.49444580078125,295.4112854003906,293.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223615681752,8.478845181514316e-09,0.0010223530698567,-0.0212639402598142,0.0,0.0,0.0,-0.0090161440894007,60.0,1.4703017473220823,0.0,-7.126370604737532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.591903653927147e-05,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001010073683573,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.46036967029795e-05,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001010073683573,297.23492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0004791354585904,293.31964111328125,294.1499938964844,295.3606872558594,293.4097595214844,295.49322509765625,295.4042663574219,293.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220060357823,8.437261556082376e-09,0.0010219975374639,-0.0211550425738096,0.0,0.0,0.0,-0.0089955292642116,60.0,1.465862274169922,0.0,-7.121413148070135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,9.58857563091442e-05,297.06451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001009723127936,297.1483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,7.457780884578824e-05,297.142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001009723127936,297.23468017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.000478969188407,293.3192749023437,294.1499938964844,295.3569030761719,293.40789794921875,295.4919738769531,295.3977355957031,293.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216514347121,8.395793393844997e-09,0.0010216430528089,-0.0210464484989643,0.0,0.0,0.0,-0.0089749721810221,60.0,1.4618160724639893,0.0,-7.116472033885658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.5819472335279e-05,297.0641174316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001009025145322,297.1475524902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.452625141013414e-05,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001009025145322,297.2342224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004786381032317,293.3185119628906,294.1499938964844,295.3517761230469,293.4053955078125,295.4894714355469,295.3857727050781,293.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209450265392,8.313209676202861e-09,0.0010209367610514,-0.0208301804959774,0.0,0.0,0.0,-0.008934031240642,60.0,1.4546838998794556,0.0,-7.106636701337268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.5819472335279e-05,297.0641174316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001009025145322,297.1475524902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.452625141013414e-05,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001009025145322,297.2342224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004786381032317,293.3185119628906,294.1499938964844,295.3517761230469,293.4053955078125,295.4894714355469,295.3857727050781,293.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209450265392,8.313209676202861e-09,0.0010209367610514,-0.0208301804959774,0.0,0.0,0.0,-0.008934031240642,60.0,1.4546838998794556,0.0,-7.106636701337268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.575406875228508e-05,297.0638427734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001008336475933,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.447538519045338e-05,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001008336475933,297.2337646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004783114127349,293.3177795410156,294.1499938964844,295.3500061035156,293.404541015625,295.4869689941406,295.3768310546875,293.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231729076157991e-09,0.0010202400153502,-0.0206167995929718,0.0,0.0,0.0,-0.0088936379179358,60.0,1.4503135681152344,0.0,-7.096939214079613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.575406875228508e-05,297.0638427734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001008336475933,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.447538519045338e-05,297.1408996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001008336475933,297.2337646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004783114127349,293.3177795410156,294.1499938964844,295.3500061035156,293.404541015625,295.4869689941406,295.3768310546875,293.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231729076157991e-09,0.0010202400153502,-0.0206167995929718,0.0,0.0,0.0,-0.0088936379179358,60.0,1.4503135681152344,0.0,-7.096939214079613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,9.571473492542282e-05,297.063720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001007922255666,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,7.444479706464335e-05,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001007922255666,297.23345947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004781149327754,293.3172912597656,294.1499938964844,295.3509216308594,293.4050598144531,295.4852294921875,295.3724060058594,293.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198291856795,8.182723831851035e-09,0.001019821036607,-0.0204884633421897,0.0,0.0,0.0,-0.008869344368577,60.0,1.4489513635635376,0.0,-7.091109921475437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.569945541443305e-05,297.06365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001007761384244,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.443290814990178e-05,297.14013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001007761384244,297.2333374023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0004780385934282,293.31707763671875,294.1499938964844,295.3517761230469,293.405517578125,295.48455810546875,295.37066650390625,293.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196663206443,8.163685727424763e-09,0.0010196581715717,-0.0204386059194803,0.0,0.0,0.0,-0.0088599063456058,60.0,1.448422074317932,0.0,-7.088846132319304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,9.566162771079688e-05,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001007362952805,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.440348417731002e-05,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001007362952805,297.2329406738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.000477849622257,293.3163757324219,294.1499938964844,295.3569030761719,293.4083557128906,295.4822998046875,295.3671264648437,293.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192629415541,8.116549210512858e-09,0.0010192547924816,-0.0203151609748601,0.0,0.0,0.0,-0.008836536668241,60.0,1.4490574598312378,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,9.566162771079688e-05,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001007362952805,297.1454772949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.440348417731002e-05,297.139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0001007362952805,297.2329406738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.000477849622257,293.3163757324219,294.1499938964844,295.3569030761719,293.4083557128906,295.4822998046875,295.3671264648437,293.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192629415541,8.116549210512858e-09,0.0010192547924816,-0.0203151609748601,0.0,0.0,0.0,-0.008836536668241,60.0,1.4490574598312378,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.565135405864568e-05,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.0001007254832074,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.439549517584965e-05,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001007254832074,297.2327575683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0004777983122039,293.3160400390625,294.1499938964844,295.3606872558594,293.4104309082031,295.48126220703125,295.3669738769531,293.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191538603976,8.103754112198658e-09,0.0010191458277404,-0.0202816519886255,0.0,0.0,0.0,-0.008830196224153,60.0,1.4507206678390503,0.0,-7.081721520307839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.56425938056782e-05,297.0634460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,0.0001007162572932,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,7.438868487952277e-05,297.1387023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001007162572932,297.2325744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0004777545691467,293.3157043457031,294.1499938964844,295.3652038574219,293.4129333496094,295.4802551269531,295.3671264648437,293.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190611938014,8.092839287598963e-09,0.0010190530447289,-0.0202530678361654,0.0,0.0,0.0,-0.0088247880339622,60.0,1.4526920318603516,0.0,-7.08042406927234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.563396451994775e-05,297.0633850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001007071696221,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.438196917064488e-05,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001007071696221,297.23223876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.00047771143727,293.3150634765625,294.1499938964844,295.3764343261719,293.41912841796875,295.4783935546875,295.3692321777344,293.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082085223293234e-09,0.0010189597960561,-0.020224904641509,0.0,0.0,0.0,-0.0088194506242871,60.0,1.4579442739486694,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.563396451994775e-05,297.0633850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001007071696221,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.438196917064488e-05,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001007071696221,297.23223876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.00047771143727,293.3150634765625,294.1499938964844,295.3764343261719,293.41912841796875,295.4783935546875,295.3692321777344,293.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082085223293234e-09,0.0010189597960561,-0.020224904641509,0.0,0.0,0.0,-0.0088194506242871,60.0,1.4579442739486694,0.0,-7.079146513433443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.564297943143174e-05,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001007166574709,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.438898319378495e-05,297.13751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0001007166574709,297.2319030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0004777564608957,293.3144226074219,294.1499938964844,295.3903503417969,293.4267883300781,295.47686767578125,295.3751220703125,293.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190643370151,8.093316239410342e-09,0.0010190563043579,-0.0202543176710605,0.0,0.0,0.0,-0.0088250199332833,60.0,1.4659308195114136,0.0,-7.0804809126912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.564297943143174e-05,297.0633544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001007166574709,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.438898319378495e-05,297.13751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0001007166574709,297.2319030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0004777564608957,293.3144226074219,294.1499938964844,295.3903503417969,293.4267883300781,295.47686767578125,295.3751220703125,293.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190643370151,8.093316239410342e-09,0.0010190563043579,-0.0202543176710605,0.0,0.0,0.0,-0.0088250199332833,60.0,1.4659308195114136,0.0,-7.0804809126912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.56617368501611e-05,297.0633850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001007364116958,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.440357148880139e-05,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001007364116958,297.23162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004778501752298,293.31378173828125,294.1499938964844,295.40673828125,293.435791015625,295.4756774902344,295.38336181640625,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.11668865452475e-09,0.0010192558402195,-0.0203155260533094,0.0,0.0,0.0,-0.0088366055861115,60.0,1.475757122039795,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.56617368501611e-05,297.0633850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001007364116958,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.440357148880139e-05,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001007364116958,297.23162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004778501752298,293.31378173828125,294.1499938964844,295.40673828125,293.435791015625,295.4756774902344,295.38336181640625,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.11668865452475e-09,0.0010192558402195,-0.0203155260533094,0.0,0.0,0.0,-0.0088366055861115,60.0,1.475757122039795,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.56934381974861e-05,297.0634460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001007697937893,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.442822970915586e-05,297.13653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001007697937893,297.2313537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004780085291713,293.31317138671875,294.1499938964844,295.4253845214844,293.4460144042969,295.474853515625,295.3946533203125,293.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601826556,8.156182396135137e-09,0.0010195936774834,-0.0204189550131559,0.0,0.0,0.0,-0.0088561847805976,60.0,1.4875937700271606,0.0,-7.08795369064319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,9.56934381974861e-05,297.0634460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001007697937893,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.442822970915586e-05,297.13653564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0001007697937893,297.2313537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004780085291713,293.31317138671875,294.1499938964844,295.4253845214844,293.4460144042969,295.474853515625,295.3946533203125,293.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601826556,8.156182396135137e-09,0.0010195936774834,-0.0204189550131559,0.0,0.0,0.0,-0.0088561847805976,60.0,1.4875937700271606,0.0,-7.08795369064319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,9.571343980496748e-05,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001007908649626,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,7.444378570653498e-05,297.1363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001007908649626,297.23126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004781084717251,293.3128967285156,294.1499938964844,295.4354858398437,293.4515686035156,295.4746398925781,295.40142822265625,293.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.18111089984086e-09,0.001019807299599,-0.0204842388629913,0.0,0.0,0.0,-0.0088685452938079,60.0,1.4942829608917236,0.0,-7.09091807493678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,9.573488205205648e-05,297.06353759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001008134349831,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,7.446046220138669e-05,297.1361694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001008134349831,297.23114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0004782155447173,293.3125915527344,294.1499938964844,295.446044921875,293.45733642578125,295.4744873046875,295.4085998535156,293.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200442047789,8.207818424921243e-09,0.0010200359392911,-0.0205541811883449,0.0,0.0,0.0,-0.0088817868381738,60.0,1.5012311935424805,0.0,-7.094094200965628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,9.578301978763192e-05,297.06365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001008641338557,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,7.449790427926928e-05,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0001008641338557,297.23095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0004784560296684,293.31201171875,294.1499938964844,295.4684753417969,293.4696044921875,295.4744567871094,295.4242553710937,293.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267797113603592e-09,0.0010205479338765,-0.0207112561911344,0.0,0.0,0.0,-0.0089115165174007,60.0,1.5158764123916626,0.0,-7.101230892203604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,9.578301978763192e-05,297.06365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001008641338557,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,7.449790427926928e-05,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0001008641338557,297.23095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0004784560296684,293.31201171875,294.1499938964844,295.4684753417969,293.4696044921875,295.4744567871094,295.4242553710937,293.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267797113603592e-09,0.0010205479338765,-0.0207112561911344,0.0,0.0,0.0,-0.0089115165174007,60.0,1.5158764123916626,0.0,-7.101230892203604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,9.584305371390656e-05,297.0638427734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001009273546515,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,7.454460137523711e-05,297.1356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001009273546515,297.2308044433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004787559155374,293.3114624023437,294.1499938964844,295.49249267578125,293.482666015625,295.47491455078125,295.4428405761719,293.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211960179731,8.342596835575478e-09,0.0010211877524852,-0.0209071394056081,0.0,0.0,0.0,-0.0089485980570316,60.0,1.5322686433792114,0.0,-7.110135413768148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,9.584305371390656e-05,297.0638427734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001009273546515,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,7.454460137523711e-05,297.1356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0001009273546515,297.2308044433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0004787559155374,293.3114624023437,294.1499938964844,295.49249267578125,293.482666015625,295.47491455078125,295.4428405761719,293.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211960179731,8.342596835575478e-09,0.0010211877524852,-0.0209071394056081,0.0,0.0,0.0,-0.0089485980570316,60.0,1.5322686433792114,0.0,-7.110135413768148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,9.589343972038478e-05,297.06402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001009804109344,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.45837896829471e-05,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001009804109344,297.230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0004790075763594,293.31103515625,294.1499938964844,295.5126647949219,293.4936218261719,295.4756164550781,295.4588623046875,293.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217330418527,8.405370621744623e-09,0.0010217246599495,-0.0210715308785438,0.0,0.0,0.0,-0.0089797191321849,60.0,1.5461450815200806,0.0,-7.11761316551929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.590609988663346e-05,297.0640563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001009937404887,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.459363405359909e-05,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001009937404887,297.230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.000479070818983,293.3109130859375,294.1499938964844,295.517822265625,293.4964294433594,295.4757995605469,295.462890625,293.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218676179647,8.421142894121658e-09,0.0010218592360615,-0.0211128331720829,0.0,0.0,0.0,-0.0089875366538763,60.0,1.5496143102645874,0.0,-7.119492551055373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.597847383702174e-05,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001010699561447,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.464992086170241e-05,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001010699561447,297.2306213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0004794323467649,293.3103942871094,294.1499938964844,295.54425048828125,293.5107421875,295.4772644042969,295.4853210449219,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226388694718,8.511314320003294e-09,0.0010226303711533,-0.0213489681482315,0.0,0.0,0.0,-0.0090322382748126,60.0,1.5681692361831665,0.0,-7.130241641561953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.597847383702174e-05,297.0643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001010699561447,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,7.464992086170241e-05,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001010699561447,297.2306213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,0.0004794323467649,293.3103942871094,294.1499938964844,295.54425048828125,293.5107421875,295.4772644042969,295.4853210449219,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226388694718,8.511314320003294e-09,0.0010226303711533,-0.0213489681482315,0.0,0.0,0.0,-0.0090322382748126,60.0,1.5681692361831665,0.0,-7.130241641561953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
