time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.601473720977084e-05,297.06451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001011081403703,297.1415710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.46781297493726e-05,297.13531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001011081403703,297.2305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004796134890057,293.3101501464844,294.1499938964844,295.5578308105469,293.5180969238281,295.4781799316406,295.4970703125,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.55649240349976e-09,0.0010230172192677,-0.0214672740548849,0.0,0.0,0.0,-0.0090546384453773,60.0,1.5777519941329956,0.0,-7.135630397669956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,9.60524848778732e-05,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001011478889267,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,7.470748823834583e-05,297.13531494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001011478889267,297.2305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004798020527232,293.3099060058594,294.1499938964844,295.5715637207031,293.5255126953125,295.4792785644531,295.50927734375,293.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234276996925,8.60352589171498e-09,0.0010234190849587,-0.0215904377400875,0.0,0.0,0.0,-0.0090779531747102,60.0,1.5875108242034912,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.61292753345333e-05,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001012287539197,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.476721657440066e-05,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001012287539197,297.2305603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004801856412086,293.3094177246094,294.1499938964844,295.5995483398437,293.5405578613281,295.481689453125,295.5343017578125,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699198694728238e-09,0.0010242369025945,-0.0218409728258848,0.0,0.0,0.0,-0.0091253807768225,60.0,1.607301950454712,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,9.61292753345333e-05,297.0650939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0001012287539197,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.476721657440066e-05,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001012287539197,297.2305603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,0.0004801856412086,293.3094177246094,294.1499938964844,295.5995483398437,293.5405578613281,295.481689453125,295.5343017578125,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699198694728238e-09,0.0010242369025945,-0.0218409728258848,0.0,0.0,0.0,-0.0091253807768225,60.0,1.607301950454712,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,9.620790660846978e-05,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001013115543173,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,7.482837099814788e-05,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001013115543173,297.2305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004805783974006,293.3089599609375,294.1499938964844,295.6279296875,293.5557861328125,295.484619140625,295.5604858398437,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797163886242743e-09,0.0010250745108351,-0.0220975037664175,0.0,0.0,0.0,-0.009173946455121,60.0,1.6275960206985474,0.0,-7.164371140788718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,9.620790660846978e-05,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001013115543173,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,7.482837099814788e-05,297.13543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001013115543173,297.2305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004805783974006,293.3089599609375,294.1499938964844,295.6279296875,293.5557861328125,295.484619140625,295.5604858398437,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797163886242743e-09,0.0010250745108351,-0.0220975037664175,0.0,0.0,0.0,-0.009173946455121,60.0,1.6275960206985474,0.0,-7.164371140788718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.628505358705296e-05,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.00010139279766,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.488837582059205e-05,297.1355895996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.00010139279766,297.23065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0004809637612197,293.3085021972656,294.1499938964844,295.6565246582031,293.571044921875,295.48809814453125,295.5875244140625,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259052505716,8.893283443001111e-09,0.0010258964030072,-0.0223491974174976,0.0,0.0,0.0,-0.0092215966433286,60.0,1.648116111755371,0.0,-7.175866301167845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.628505358705296e-05,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.00010139279766,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.488837582059205e-05,297.1355895996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.00010139279766,297.23065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0004809637612197,293.3085021972656,294.1499938964844,295.6565246582031,293.571044921875,295.48809814453125,295.5875244140625,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259052505716,8.893283443001111e-09,0.0010258964030072,-0.0223491974174976,0.0,0.0,0.0,-0.0092215966433286,60.0,1.648116111755371,0.0,-7.175866301167845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,9.636141476221384e-05,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001014732115436,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,7.494776946259663e-05,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001014732115436,297.230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0004813452251255,293.3080444335937,294.1499938964844,295.6850891113281,293.5862121582031,295.49188232421875,295.614990234375,293.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267191100865,8.988426003497807e-09,0.0010267101461067,-0.0225983280688524,0.0,0.0,0.0,-0.00926876347512,60.0,1.6687201261520386,0.0,-7.187252748508399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,9.636141476221384e-05,297.06658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001014732115436,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,7.494776946259663e-05,297.1357727050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001014732115436,297.230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0004813452251255,293.3080444335937,294.1499938964844,295.6850891113281,293.5862121582031,295.49188232421875,295.614990234375,293.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267191100865,8.988426003497807e-09,0.0010267101461067,-0.0225983280688524,0.0,0.0,0.0,-0.00926876347512,60.0,1.6687201261520386,0.0,-7.187252748508399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,9.639532072469592e-05,297.06689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001015089146676,297.1397399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.497413753299043e-05,297.1358947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0001015089146676,297.23077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004815145803149,293.307861328125,294.1499938964844,295.69927978515625,293.59375,295.4940795898437,295.6288757324219,293.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270802304148,9.030667769138745e-09,0.0010270711500197,-0.0227089393883943,0.0,0.0,0.0,-0.0092897033318877,60.0,1.6788729429244995,0.0,-7.192311102244275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,9.643150406191126e-05,297.0671691894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0001015470188576,297.1395568847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,7.500228093704209e-05,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001015470188576,297.2308349609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.0004816953442059,293.3076477050781,294.1499938964844,295.71337890625,293.6011962890625,295.4962158203125,295.64276123046875,293.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274652158841,9.075754370257982e-09,0.001027456135489,-0.0228269975632429,0.0,0.0,0.0,-0.0093120522797107,60.0,1.689108967781067,0.0,-7.197712648121525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,9.649636194808409e-05,297.0678100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001016153109958,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,7.505272515118122e-05,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001016153109958,297.2309265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0004820192989427,293.3072204589844,294.1499938964844,295.7412109375,293.6158142089844,295.500732421875,295.67059326171875,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281567228958,9.1565564019902e-09,0.0010281475260853,-0.0230385717004537,0.0,0.0,0.0,-0.0093521121889352,60.0,1.7093141078948977,0.0,-7.207397345609935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,9.649636194808409e-05,297.0678100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001016153109958,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,7.505272515118122e-05,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001016153109958,297.2309265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0004820192989427,293.3072204589844,294.1499938964844,295.7412109375,293.6158142089844,295.500732421875,295.67059326171875,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281567228958,9.1565564019902e-09,0.0010281475260853,-0.0230385717004537,0.0,0.0,0.0,-0.0093521121889352,60.0,1.7093141078948977,0.0,-7.207397345609935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,9.655248140916228e-05,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001016744135995,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.509637362090871e-05,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001016744135995,297.2310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004822996561415,293.30682373046875,294.1499938964844,295.768310546875,293.6300048828125,295.5056457519531,295.6982727050781,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028754748404,9.226480912616353e-09,0.0010287454351782,-0.0232216622680425,0.0,0.0,0.0,-0.0093867760151624,60.0,1.7289700508117676,0.0,-7.215783170977377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,9.655248140916228e-05,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001016744135995,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,7.509637362090871e-05,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001016744135995,297.2310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004822996561415,293.30682373046875,294.1499938964844,295.768310546875,293.6300048828125,295.5056457519531,295.6982727050781,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028754748404,9.226480912616353e-09,0.0010287454351782,-0.0232216622680425,0.0,0.0,0.0,-0.0093867760151624,60.0,1.7289700508117676,0.0,-7.215783170977377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,9.659485658630727e-05,297.069091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0001017190370475,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,7.512933370890096e-05,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001017190370475,297.2312316894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0004825112991966,293.3064880371094,294.1499938964844,295.7913818359375,293.6419677734375,295.51031494140625,295.7223205566406,293.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029206556268,9.279275126061748e-09,0.0010291972430422,-0.0233598947525024,0.0,0.0,0.0,-0.0094129499047994,60.0,1.7457176446914673,0.0,-7.222118370009414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,9.660060459282248e-05,297.0691833496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0001017250833683,297.1385192871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,7.513380114687607e-05,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001017250833683,297.23126220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004825399955734,293.30645751953125,294.1499938964844,295.7944641113281,293.6435852050781,295.5109558105469,295.7256164550781,293.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292679071426,9.286432067767691e-09,0.0010292585939168,-0.0233786348253488,0.0,0.0,0.0,-0.0094164991751313,60.0,1.7480013370513916,0.0,-7.222977416176948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.663424862083048e-05,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017605172819,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.515997276641428e-05,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001017605172819,297.2314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0004827080701943,293.3060913085937,294.1499938964844,295.8194580078125,293.65643310546875,295.51666259765625,295.7522277832031,293.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296261170879,9.328353200999118e-09,0.0010296168038621,-0.0234883986413478,0.0,0.0,0.0,-0.0094372797757387,60.0,1.7658920288085938,0.0,-7.2280094798316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,9.663424862083048e-05,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017605172819,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,7.515997276641428e-05,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001017605172819,297.2314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0004827080701943,293.3060913085937,294.1499938964844,295.8194580078125,293.65643310546875,295.51666259765625,295.7522277832031,293.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296261170879,9.328353200999118e-09,0.0010296168038621,-0.0234883986413478,0.0,0.0,0.0,-0.0094372797757387,60.0,1.7658920288085938,0.0,-7.2280094798316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.66484658420086e-05,297.0703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001017754912027,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,7.517103222198784e-05,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001017754912027,297.2315673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,0.0004827791126444,293.305908203125,294.1499938964844,295.8314208984375,293.6625671386719,295.5196228027344,295.76519775390625,293.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297771077603,9.346070584115296e-09,0.0010297677945345,-0.0235347896814346,0.0,0.0,0.0,-0.0094460602849721,60.0,1.774517297744751,0.0,-7.2301375553252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,9.665881952969356e-05,297.0706787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001017863905872,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,7.517907943110913e-05,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001017863905872,297.231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0004828308010473,293.30572509765625,294.1499938964844,295.8430480957031,293.6684875488281,295.52264404296875,295.77789306640625,293.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298874694854,9.358961605698823e-09,0.0010298780398443,-0.0235685426741838,0.0,0.0,0.0,-0.0094524519518017,60.0,1.7828044891357422,0.0,-7.231685117403688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.667341510066764e-05,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001018017646856,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.519043720094487e-05,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001018017646856,297.2319030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0004829037352465,293.3053894042969,294.1499938964844,295.8650207519531,293.6795654296875,295.52886962890625,295.802734375,293.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300442809239,9.377154164269541e-09,0.0010300348512828,-0.0236161742359399,0.0,0.0,0.0,-0.0094614764675498,60.0,1.7987847328186035,0.0,-7.233870036316149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.667341510066764e-05,297.07147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001018017646856,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,7.519043720094487e-05,297.1380920410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001018017646856,297.2319030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0004829037352465,293.3053894042969,294.1499938964844,295.8650207519531,293.6795654296875,295.52886962890625,295.802734375,293.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300442809239,9.377154164269541e-09,0.0010300348512828,-0.0236161742359399,0.0,0.0,0.0,-0.0094614764675498,60.0,1.7987847328186035,0.0,-7.233870036316149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.666880214354023e-05,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001017969043459,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.518684287788346e-05,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001017969043459,297.232177734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0004828806850127,293.3050842285156,294.1499938964844,295.8851318359375,293.6895751953125,295.535400390625,295.8260192871094,293.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299944551661,9.371403209001984e-09,0.001029985025525,-0.0236011184751987,0.0,0.0,0.0,-0.0094586219638586,60.0,1.812743186950684,0.0,-7.233179388776989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.666880214354023e-05,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001017969043459,297.1372985839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.518684287788346e-05,297.1385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001017969043459,297.232177734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0004828806850127,293.3050842285156,294.1499938964844,295.8851318359375,293.6895751953125,295.535400390625,295.8260192871094,293.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299944551661,9.371403209001984e-09,0.001029985025525,-0.0236011184751987,0.0,0.0,0.0,-0.0094586219638586,60.0,1.812743186950684,0.0,-7.233179388776989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.665902325650676e-05,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001017866015899,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.517923950217664e-05,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001017866015899,297.232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004828318196814,293.3047790527344,294.1499938964844,295.9031677246094,293.6983642578125,295.54205322265625,295.84796142578125,293.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029891311191,9.359218289262117e-09,0.0010298819979652,-0.0235692113637924,0.0,0.0,0.0,-0.009452586993575,60.0,1.8257466554641724,0.0,-7.231715670741323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,9.665902325650676e-05,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001017866015899,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.517923950217664e-05,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001017866015899,297.232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004828318196814,293.3047790527344,294.1499938964844,295.9031677246094,293.6983642578125,295.54205322265625,295.84796142578125,293.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029891311191,9.359218289262117e-09,0.0010298819979652,-0.0235692113637924,0.0,0.0,0.0,-0.009452586993575,60.0,1.8257466554641724,0.0,-7.231715670741323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.662772936280815e-05,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001017536487779,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,7.51549014239572e-05,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001017536487779,297.23272705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.000482675503008,293.3044738769531,294.1499938964844,295.9189147949219,293.7058410644531,295.54888916015625,295.8680114746094,293.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295568499714,9.320225480280442e-09,0.0010295474203303,-0.0234671179205179,0.0,0.0,0.0,-0.0094332518056035,60.0,1.8362913131713867,0.0,-7.2270339046554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,9.662772936280815e-05,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001017536487779,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,7.51549014239572e-05,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001017536487779,297.23272705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.000482675503008,293.3044738769531,294.1499938964844,295.9189147949219,293.7058410644531,295.54888916015625,295.8680114746094,293.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295568499714,9.320225480280442e-09,0.0010295474203303,-0.0234671179205179,0.0,0.0,0.0,-0.0094332518056035,60.0,1.8362913131713867,0.0,-7.2270339046554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.660950308898464e-05,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001017344620777,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,7.514072785852477e-05,297.1396484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001017344620777,297.2328491210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0004825844662263,293.3043518066406,294.1499938964844,295.92584228515625,293.7090148925781,295.5523376464844,295.87701416015625,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293620871379,9.297520087159228e-09,0.0010293527739122,-0.0234076678752899,0.0,0.0,0.0,-0.0094219930469989,60.0,1.8408657312393188,0.0,-7.224308262721024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,9.658766066422686e-05,297.0746154785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001017114554997,297.1364440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.512373122153804e-05,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001017114554997,297.2330017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.000482475355966,293.30419921875,294.1499938964844,295.9320983886719,293.7118530273437,295.5558166503906,295.8855285644531,293.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.270303635844357e-09,0.0010291201760992,-0.0233364049345254,0.0,0.0,0.0,-0.0094085009768605,60.0,1.8449444770812988,0.0,-7.221041187221999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.653718007029966e-05,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001016582973534,297.1361694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.50844701542519e-05,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001016582973534,297.2332763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0004822232003789,293.303955078125,294.1499938964844,295.9425354003906,293.71630859375,295.56280517578125,295.9014587402344,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8520934581756592,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.653718007029966e-05,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001016582973534,297.1361694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.50844701542519e-05,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001016582973534,297.2332763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0004822232003789,293.303955078125,294.1499938964844,295.9425354003906,293.71630859375,295.56280517578125,295.9014587402344,293.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8520934581756592,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.646934631746262e-05,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015868692775,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.503171218559146e-05,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001015868692775,297.23358154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0004818843444809,293.3037109375,294.1499938964844,295.95001220703125,293.71905517578125,295.5697937011719,295.9147644042969,293.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122895328061986e-09,0.0010278602130711,-0.0229504313319921,0.0,0.0,0.0,-0.0093354266136884,60.0,1.8563348054885864,0.0,-7.203361462870816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.646934631746262e-05,297.0761108398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015868692775,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.503171218559146e-05,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001015868692775,297.23358154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0004818843444809,293.3037109375,294.1499938964844,295.95001220703125,293.71905517578125,295.5697937011719,295.9147644042969,293.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122895328061986e-09,0.0010278602130711,-0.0229504313319921,0.0,0.0,0.0,-0.0093354266136884,60.0,1.8563348054885864,0.0,-7.203361462870816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.641545329941437e-05,297.0767517089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001015301168081,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.498979539377615e-05,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015301168081,297.2338562011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0004816151340492,293.3034973144531,294.1499938964844,295.95513916015625,293.7207946777344,295.5764465332031,295.9253234863281,293.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272952495142,9.055749039532657e-09,0.0010272861691191,-0.0227746125310659,0.0,0.0,0.0,-0.0093021402135491,60.0,1.859115719795227,0.0,-7.195315276931069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.641319775255396e-05,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001015277448459,297.13555908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.498804188799113e-05,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015277448459,297.2338562011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004816038999706,293.303466796875,294.1499938964844,295.955322265625,293.7208557128906,295.57672119140625,295.92578125,293.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272713843733,9.052944172083244e-09,0.0010272623039782,-0.0227672681212425,0.0,0.0,0.0,-0.0093007497489452,60.0,1.8592314720153809,0.0,-7.19497990075979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.638054325478151e-05,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001014933513943,297.1352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.496264151996002e-05,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001014933513943,297.234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0004814407730009,293.3032531738281,294.1499938964844,295.9595642089844,293.72247314453125,295.5836181640625,295.93505859375,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269230697304,9.012253165963102e-09,0.0010269141057506,-0.0226607210934162,0.0,0.0,0.0,-0.009280577301979,60.0,1.861199975013733,0.0,-7.190106288135213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.638054325478151e-05,297.0773620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001014933513943,297.1352844238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.496264151996002e-05,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001014933513943,297.234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031921386719,0.0,0.0,0.0004814407730009,293.3032531738281,294.1499938964844,295.9595642089844,293.72247314453125,295.5836181640625,295.93505859375,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269230697304,9.012253165963102e-09,0.0010269141057506,-0.0226607210934162,0.0,0.0,0.0,-0.009280577301979,60.0,1.861199975013733,0.0,-7.190106288135213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.637461334932595e-05,297.07763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001014871086226,297.1351928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.495803583879024e-05,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001014871086226,297.2342834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0004814111453015,293.3031616210937,294.1499938964844,295.9613037109375,293.7232360839844,295.5870361328125,295.9389953613281,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004868850581715e-09,0.0010268519399687,-0.022641384974122,0.0,0.0,0.0,-0.0092769209295511,60.0,1.861985206604004,0.0,-7.18922166242919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
