time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.63716665864922e-05,297.077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001014840090647,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.495574391214177e-05,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001014840090647,297.2344055175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0004813964478671,293.3030700683594,294.1499938964844,295.9627990722656,293.72393798828125,295.5904235839844,295.94268798828125,293.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001199785529934e-09,0.0010268208570778,-0.0226317755877971,0.0,0.0,0.0,-0.009275103919208,60.0,1.862720251083374,0.0,-7.188781836475755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.638064511818813e-05,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001014934605336,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.496272883145139e-05,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001014934605336,297.23468017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004814412968698,293.3028869628906,294.1499938964844,295.9651184082031,293.7252502441406,295.5971984863281,295.9491577148437,293.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012384616369218e-09,0.0010269146878272,-0.0226610656827688,0.0,0.0,0.0,-0.0092806387692689,60.0,1.863980770111084,0.0,-7.1901219200754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.638064511818813e-05,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001014934605336,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.496272883145139e-05,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001014934605336,297.23468017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004814412968698,293.3028869628906,294.1499938964844,295.9651184082031,293.7252502441406,295.5971984863281,295.9491577148437,293.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012384616369218e-09,0.0010269146878272,-0.0226610656827688,0.0,0.0,0.0,-0.0092806387692689,60.0,1.863980770111084,0.0,-7.1901219200754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.642807708587496e-05,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001015434027067,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,7.499961066059768e-05,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001015434027067,297.2348937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004816782020498,293.302734375,294.1499938964844,295.966552734375,293.7264099121094,295.60369873046875,295.9527893066406,293.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027429359965,9.071474238453447e-09,0.0010274202795699,-0.0228157881647348,0.0,0.0,0.0,-0.009309934452176,60.0,1.864773154258728,0.0,-7.197199636266306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.642807708587496e-05,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001015434027067,297.135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,7.499961066059768e-05,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001015434027067,297.2348937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004816782020498,293.302734375,294.1499938964844,295.966552734375,293.7264099121094,295.60369873046875,295.9527893066406,293.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027429359965,9.071474238453447e-09,0.0010274202795699,-0.0228157881647348,0.0,0.0,0.0,-0.009309934452176,60.0,1.864773154258728,0.0,-7.197199636266306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.647573460824788e-05,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001015935922623,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.503668166464195e-05,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001015935922623,297.2351379394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004819162713829,293.3025817871094,294.1499938964844,295.9672546386719,293.7274169921875,295.61016845703125,295.9564208984375,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279371635988,9.1308534067025e-09,0.0010279279667884,-0.0229712687432765,0.0,0.0,0.0,-0.0093393707647919,60.0,1.865564584732056,0.0,-7.204315721764942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.647573460824788e-05,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001015935922623,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.503668166464195e-05,297.1424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001015935922623,297.2351379394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004819162713829,293.3025817871094,294.1499938964844,295.9672546386719,293.7274169921875,295.61016845703125,295.9564208984375,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279371635988,9.1308534067025e-09,0.0010279279667884,-0.0229712687432765,0.0,0.0,0.0,-0.0093393707647919,60.0,1.865564584732056,0.0,-7.204315721764942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.65457657002844e-05,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001016673413687,297.13525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.509115675929934e-05,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001016673413687,297.2353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.000482266099425,293.30242919921875,294.1499938964844,295.9672546386719,293.7283020019531,295.6165466308594,295.959228515625,293.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286829201504,9.218111607367518e-09,0.00102867372334,-0.0231997463852167,0.0,0.0,0.0,-0.0093826260417699,60.0,1.8662065267562864,0.0,-7.214779174091748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.65457657002844e-05,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001016673413687,297.13525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.509115675929934e-05,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001016673413687,297.2353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.000482266099425,293.30242919921875,294.1499938964844,295.9672546386719,293.7283020019531,295.6165466308594,295.959228515625,293.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286829201504,9.218111607367518e-09,0.00102867372334,-0.0231997463852167,0.0,0.0,0.0,-0.0093826260417699,60.0,1.8662065267562864,0.0,-7.214779174091748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.658477938501164e-05,297.0792541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001017084214254,297.1353454589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.512149022659287e-05,297.1427307128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017084214254,297.2354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004824609495699,293.3023681640625,294.1499938964844,295.9670104980469,293.7286682128906,295.6197204589844,295.96051025390625,293.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291001526638,9.266713618671927e-09,0.0010290909558534,-0.0233270041644573,0.0,0.0,0.0,-0.009406728670001,60.0,1.8664896488189693,0.0,-7.22061059832413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.663274249760434e-05,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001017589311231,297.135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.51588013372384e-05,297.1427917480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001017589311231,297.2355651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.000482700561406,293.30230712890625,294.1499938964844,295.96661376953125,293.72900390625,295.62286376953125,295.9613647460937,293.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296110995113,9.326477368176713e-09,0.0010296017862856,-0.0234834868460893,0.0,0.0,0.0,-0.0094363549724221,60.0,1.8667186498641968,0.0,-7.227784237784364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.67375235632062e-05,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001018692710204,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.524029933847487e-05,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001018692710204,297.2357788085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.000483223964693,293.3021850585937,294.1499938964844,295.9654541015625,293.7296142578125,295.6290588378906,295.9626159667969,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307256598025,9.457024496839496e-09,0.0010307162301614,-0.0238252989947795,0.0,0.0,0.0,-0.0095010632649064,60.0,1.8671332597732544,0.0,-7.24346733704806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.67375235632062e-05,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001018692710204,297.1358337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.524029933847487e-05,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001018692710204,297.2357788085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.000483223964693,293.3021850585937,294.1499938964844,295.9654541015625,293.7296142578125,295.6290588378906,295.9626159667969,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307256598025,9.457024496839496e-09,0.0010307162301614,-0.0238252989947795,0.0,0.0,0.0,-0.0095010632649064,60.0,1.8671332597732544,0.0,-7.24346733704806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.686194243840872e-05,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001020002891891,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.533706957474351e-05,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001020002891891,297.2359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004838454478885,293.3020935058594,294.1499938964844,295.9638061523437,293.7300720214844,295.63507080078125,295.962890625,293.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320517467334,9.612038276429756e-09,0.001032042200677,-0.0242311619222164,0.0,0.0,0.0,-0.0095779132097959,60.0,1.867469429969788,0.0,-7.26211126789167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.686194243840872e-05,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001020002891891,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.533706957474351e-05,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001020002891891,297.2359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004838454478885,293.3020935058594,294.1499938964844,295.9638061523437,293.7300720214844,295.63507080078125,295.962890625,293.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320517467334,9.612038276429756e-09,0.001032042200677,-0.0242311619222164,0.0,0.0,0.0,-0.0095779132097959,60.0,1.867469429969788,0.0,-7.26211126789167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.699788643047214e-05,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001021434436552,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.544280379079282e-05,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001021434436552,297.2361755371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004845245275646,293.302001953125,294.1499938964844,295.9617614746094,293.7304077148437,295.6409912109375,295.962646484375,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334997205063,9.781413901066573e-09,0.0010334899416193,-0.0246746130287647,0.0,0.0,0.0,-0.0096618765965104,60.0,1.867794394493103,0.0,-7.282510239292608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.699788643047214e-05,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001021434436552,297.1368103027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.544280379079282e-05,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001021434436552,297.2361755371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004845245275646,293.302001953125,294.1499938964844,295.9617614746094,293.7304077148437,295.6409912109375,295.962646484375,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334997205063,9.781413901066573e-09,0.0010334899416193,-0.0246746130287647,0.0,0.0,0.0,-0.0096618765965104,60.0,1.867794394493103,0.0,-7.282510239292608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.71531480900012e-05,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001023069416987,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.556355558335781e-05,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023069416987,297.236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004853000864386,293.30194091796875,294.1499938964844,295.9594116210937,293.73065185546875,295.6466979980469,295.96148681640625,293.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351544478908,9.97485471998516e-09,0.0010351444361731,-0.0251810513436794,0.0,0.0,0.0,-0.0097577758133411,60.0,1.868123769760132,0.0,-7.30584233110676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.71531480900012e-05,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001023069416987,297.1374816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.556355558335781e-05,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023069416987,297.236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004853000864386,293.30194091796875,294.1499938964844,295.9594116210937,293.73065185546875,295.6466979980469,295.96148681640625,293.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351544478908,9.97485471998516e-09,0.0010351444361731,-0.0251810513436794,0.0,0.0,0.0,-0.0097577758133411,60.0,1.868123769760132,0.0,-7.30584233110676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.723284892970696e-05,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001023908771458,297.1378479003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.562555401818827e-05,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023908771458,297.2364196777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004856982268393,293.3019104003906,294.1499938964844,295.9581298828125,293.730712890625,295.6495361328125,295.9608459472656,293.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036004978232,1.0074161949091833e-08,0.0010359949665144,-0.0254410356283187,0.0,0.0,0.0,-0.0098070129752159,60.0,1.868306994438172,0.0,-7.31783487140092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.731663158163428e-05,297.0793762207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001024790981318,297.1382141113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.569071021862328e-05,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001024790981318,297.23651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004861167108174,293.3018798828125,294.1499938964844,295.9568176269531,293.7307434082031,295.65234375,295.9600524902344,293.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368975345045,1.0178544229688669e-08,0.0010368874063715,-0.0257143024355173,0.0,0.0,0.0,-0.0098587591201066,60.0,1.868508458137512,0.0,-7.33045055767434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.7490192274563e-05,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001026618629111,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.582570106023923e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001026618629111,297.2366638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004869836848229,293.30181884765625,294.1499938964844,295.9540710449219,293.7307434082031,295.6578369140625,295.9582214355469,293.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387449292466,1.039478725317622e-08,0.0010387345682829,-0.0262803956866264,0.0,0.0,0.0,-0.0099659506231546,60.0,1.8689473867416384,0.0,-7.356621267717858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.7490192274563e-05,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001026618629111,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.582570106023923e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001026618629111,297.2366638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004869836848229,293.30181884765625,294.1499938964844,295.9540710449219,293.7307434082031,295.6578369140625,295.9582214355469,293.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387449292466,1.039478725317622e-08,0.0010387345682829,-0.0262803956866264,0.0,0.0,0.0,-0.0099659506231546,60.0,1.8689473867416384,0.0,-7.356621267717858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.767645678948612e-05,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001028580081765,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.597057992825285e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001028580081765,297.2368469238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004879141342826,293.3017883300781,294.1499938964844,295.95123291015625,293.7306213378906,295.6631164550781,295.9559020996094,293.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407305089756,1.0626861168816504e-08,0.0010407199151813,-0.0268879011273384,0.0,0.0,0.0,-0.0100810043513774,60.0,1.869492053985596,0.0,-7.384758760053955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.767645678948612e-05,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001028580081765,297.1399841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.597057992825285e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001028580081765,297.2368469238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004879141342826,293.3017883300781,294.1499938964844,295.95123291015625,293.7306213378906,295.6631164550781,295.9559020996094,293.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407305089756,1.0626861168816504e-08,0.0010407199151813,-0.0268879011273384,0.0,0.0,0.0,-0.0100810043513774,60.0,1.869492053985596,0.0,-7.384758760053955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.786840382730588e-05,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000103060141555,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.611986802658066e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000103060141555,297.23699951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004888729308731,293.3017883300781,294.1499938964844,295.9483642578125,293.7304077148437,295.6683044433594,295.9534912109375,293.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427751112729,1.08660138664618e-08,0.0010427641682326,-0.0275139082223176,0.0,0.0,0.0,-0.0101995589211583,60.0,1.870137453079224,0.0,-7.413811431433714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.786840382730588e-05,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000103060141555,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.611986802658066e-05,297.14312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000103060141555,297.23699951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004888729308731,293.3017883300781,294.1499938964844,295.9483642578125,293.7304077148437,295.6683044433594,295.9534912109375,293.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427751112729,1.08660138664618e-08,0.0010427641682326,-0.0275139082223176,0.0,0.0,0.0,-0.0101995589211583,60.0,1.870137453079224,0.0,-7.413811431433714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.806670277612284e-05,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001032689615385,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.627410377608612e-05,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001032689615385,297.2371520996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004898635088466,293.3017883300781,294.1499938964844,295.9455871582031,293.7300720214844,295.67333984375,295.9508972167969,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448881657794,1.1113086451075562e-08,0.0010448769899085,-0.0281606130301952,0.0,0.0,0.0,-0.0103220446035265,60.0,1.870926856994629,0.0,-7.443885863267496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.806670277612284e-05,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001032689615385,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.627410377608612e-05,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001032689615385,297.2371520996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004898635088466,293.3017883300781,294.1499938964844,295.9455871582031,293.7300720214844,295.67333984375,295.9508972167969,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448881657794,1.1113086451075562e-08,0.0010448769899085,-0.0281606130301952,0.0,0.0,0.0,-0.0103220446035265,60.0,1.870926856994629,0.0,-7.443885863267496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.816731471801177e-05,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001033749067573,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.635235670022666e-05,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001033749067573,297.2372436523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004903660737909,293.3017883300781,294.1499938964844,295.9442443847656,293.7298889160156,295.6758117675781,295.9495544433594,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459608165547,1.123843418326942e-08,0.0010459495242685,-0.0284886937588453,0.0,0.0,0.0,-0.0103841880336403,60.0,1.8713886737823489,0.0,-7.459166795342753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.826831956161186e-05,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001034812739817,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.6430915214587e-05,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001034812739817,297.2373352050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004908706177957,293.3017883300781,294.1499938964844,295.94293212890625,293.72967529296875,295.67822265625,295.9482421875,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470369597896,1.1364282848091989e-08,0.0010470256675034,-0.0288180746138095,0.0,0.0,0.0,-0.0104465764015913,60.0,1.8718866109848025,0.0,-7.474524466033472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.84706639428623e-05,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001036943504004,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.658829417778179e-05,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001036943504004,297.23748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004918813938274,293.30181884765625,294.1499938964844,295.9405212402344,293.7291564941406,295.6830139160156,295.9456787109375,293.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491926223039,1.1616395845237548e-08,0.0010491810971871,-0.0294778980314731,0.0,0.0,0.0,-0.0105715570971369,60.0,1.872959017753601,0.0,-7.50533857285518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.84706639428623e-05,297.0785827636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001036943504004,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.658829417778179e-05,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001036943504004,297.23748779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004918813938274,293.30181884765625,294.1499938964844,295.9405212402344,293.7291564941406,295.6830139160156,295.9456787109375,293.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491926223039,1.1616395845237548e-08,0.0010491810971871,-0.0294778980314731,0.0,0.0,0.0,-0.0105715570971369,60.0,1.872959017753601,0.0,-7.50533857285518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.86723680398427e-05,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001039067574311,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.674517837585881e-05,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001039067574311,297.2377014160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004928889102302,293.3018798828125,294.1499938964844,295.9383850097656,293.72857666015625,295.6876525878906,295.9432983398437,293.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513415327295,1.1867707705448538e-08,0.0010513296583667,-0.030135590583086,0.0,0.0,0.0,-0.0106961419805884,60.0,1.8742531538009644,0.0,-7.5361171525401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.86723680398427e-05,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001039067574311,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.674517837585881e-05,297.1434936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001039067574311,297.2377014160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004928889102302,293.3018798828125,294.1499938964844,295.9383850097656,293.72857666015625,295.6876525878906,295.9432983398437,293.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513415327295,1.1867707705448538e-08,0.0010513296583667,-0.030135590583086,0.0,0.0,0.0,-0.0106961419805884,60.0,1.8742531538009644,0.0,-7.5361171525401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.88716710708104e-05,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001041166324284,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.690019265282899e-05,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001041166324284,297.2378845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004938844940625,293.3019104003906,294.1499938964844,295.9366149902344,293.7279052734375,295.69219970703125,295.94110107421875,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534648317843,1.211602551620672e-08,0.0010534527245908,-0.0307854078710079,0.0,0.0,0.0,-0.0108192423358559,60.0,1.8757150173187256,0.0,-7.56659090939138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.88716710708104e-05,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001041166324284,297.1462097167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.690019265282899e-05,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001041166324284,297.2378845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004938844940625,293.3019104003906,294.1499938964844,295.9366149902344,293.7279052734375,295.69219970703125,295.94110107421875,293.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534648317843,1.211602551620672e-08,0.0010534527245908,-0.0307854078710079,0.0,0.0,0.0,-0.0108192423358559,60.0,1.8757150173187256,0.0,-7.56659090939138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.90668122540228e-05,297.078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001043221272993,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.705196912866086e-05,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001043221272993,297.23809814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004948592395521,293.302001953125,294.1499938964844,295.935302734375,293.7271728515625,295.6966552734375,295.9391784667969,293.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555445915088,1.2359164358599628e-08,0.0010555322514846,-0.031421635299921,0.0,0.0,0.0,-0.0109397787600755,60.0,1.8773499727249143,0.0,-7.596489126626693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15216064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.90668122540228e-05,297.078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001043221272993,297.1469421386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.705196912866086e-05,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001043221272993,297.23809814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004948592395521,293.302001953125,294.1499938964844,295.935302734375,293.7271728515625,295.6966552734375,295.9391784667969,293.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555445915088,1.2359164358599628e-08,0.0010555322514846,-0.031421635299921,0.0,0.0,0.0,-0.0109397787600755,60.0,1.8773499727249143,0.0,-7.596489126626693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.91608394542709e-05,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001044211385305,297.14727783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.71250925026834e-05,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001044211385305,297.2381896972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.000495328917168,293.3020324707031,294.1499938964844,295.9348449707031,293.7267761230469,295.6988525390625,295.9384460449219,293.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565456468611,1.2476310651265976e-08,0.0010565331904217,-0.031728159636259,0.0,0.0,0.0,-0.0109978495165705,60.0,1.878299355506897,0.0,-7.61091527579083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1528015136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.925400809152052e-05,297.078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.000104519247543,297.1476135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,7.719756104052067e-05,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.000104519247543,297.2383117675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004957943456247,293.30206298828125,294.1499938964844,295.9345092773437,293.7263488769531,295.7010498046875,295.9377746582031,293.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057538203895,1.2592396458899202e-08,0.0010575256310403,-0.0320319049060344,0.0,0.0,0.0,-0.0110553968697786,60.0,1.8792754411697388,0.0,-7.625224185403567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
