time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.943525219568984e-05,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001047101104632,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.733853271929547e-05,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047101104632,297.2385559082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004966997075825,293.3021545410156,294.1499938964844,295.934326171875,293.7254638671875,295.7053527832031,295.9366455078125,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594710474833,1.2818222927535317e-08,0.0010594582417979,-0.0326227582991123,0.0,0.0,0.0,-0.0111673567444086,60.0,1.88136887550354,0.0,-7.6530980663847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.943525219568984e-05,297.0783996582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001047101104632,297.14825439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.733853271929547e-05,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001047101104632,297.2385559082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004966997075825,293.3021545410156,294.1499938964844,295.934326171875,293.7254638671875,295.7053527832031,295.9366455078125,293.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594710474833,1.2818222927535317e-08,0.0010594582417979,-0.0326227582991123,0.0,0.0,0.0,-0.0111673567444086,60.0,1.88136887550354,0.0,-7.6530980663847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1544494628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.960122406482697e-05,297.0785217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.000104884886241,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.746762275928631e-05,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000104884886241,297.23883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004975287592969,293.3022766113281,294.1499938964844,295.9347839355469,293.7245483398437,295.7095947265625,295.936279296875,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612381156533,1.3025014844458838e-08,0.0010612250771373,-0.0331637859344482,0.0,0.0,0.0,-0.0112698655575513,60.0,1.883872032165528,0.0,-7.678667657273763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1544494628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.960122406482697e-05,297.0785217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.000104884886241,297.1488647460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.746762275928631e-05,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000104884886241,297.23883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004975287592969,293.3022766113281,294.1499938964844,295.9347839355469,293.7245483398437,295.7095947265625,295.936279296875,293.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612381156533,1.3025014844458838e-08,0.0010612250771373,-0.0331637859344482,0.0,0.0,0.0,-0.0112698655575513,60.0,1.883872032165528,0.0,-7.678667657273763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.976103319786488e-05,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001050531718647,297.1495056152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.759191794320941e-05,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050531718647,297.2391052246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004983270191587,293.3023986816406,294.1499938964844,295.93603515625,293.7235412597656,295.7138061523437,295.936279296875,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629430180415,1.322413023530089e-08,0.0010629298631101,-0.0336847007274627,0.0,0.0,0.0,-0.0113685866817832,60.0,1.8865137100219729,0.0,-7.703327753461053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.976103319786488e-05,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001050531718647,297.1495056152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.759191794320941e-05,297.14630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001050531718647,297.2391052246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004983270191587,293.3023986816406,294.1499938964844,295.93603515625,293.7235412597656,295.7138061523437,295.936279296875,293.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629430180415,1.322413023530089e-08,0.0010629298631101,-0.0336847007274627,0.0,0.0,0.0,-0.0113685866817832,60.0,1.8865137100219729,0.0,-7.703327753461053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.15655517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.98975956463255e-05,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001051969738909,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.769812509650365e-05,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001051969738909,297.23944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004990091547369,293.3025207519531,294.1499938964844,295.9380798339844,293.7225036621094,295.7179870605469,295.9374084472656,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643959976732,1.3394275022449165e-08,0.0010643826099112,-0.0341298021376132,0.0,0.0,0.0,-0.01145292352885,60.0,1.889677882194519,0.0,-7.724431583255864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.15655517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.98975956463255e-05,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001051969738909,297.150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.769812509650365e-05,297.1471252441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001051969738909,297.23944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004990091547369,293.3025207519531,294.1499938964844,295.9380798339844,293.7225036621094,295.7179870605469,295.9374084472656,293.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643959976732,1.3394275022449165e-08,0.0010643826099112,-0.0341298021376132,0.0,0.0,0.0,-0.01145292352885,60.0,1.889677882194519,0.0,-7.724431583255864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571655273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,9.99655676423572e-05,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.000105268554762,297.1504821777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,7.77509922045283e-05,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.000105268554762,297.2395935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004993486800231,293.3026123046875,294.1499938964844,295.939453125,293.7219543457031,295.7200927734375,295.93804931640625,293.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651203338056,1.3478964611124413e-08,0.0010651068296283,-0.0343513451516628,0.0,0.0,0.0,-0.0114949084818363,60.0,1.8912707567214968,0.0,-7.734946194659642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001000252450467,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001053313972079,297.1508178710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.779741281410679e-05,297.14794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001053313972079,297.2397766113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004996468196623,293.3026733398437,294.1499938964844,295.9410400390625,293.7214050292969,295.72216796875,295.93902587890625,293.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657557286322,1.3553322908421706e-08,0.0010657422244548,-0.0345458574593067,0.0,0.0,0.0,-0.0115317683666944,60.0,1.8930201530456543,0.0,-7.744184671309996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001001356940832,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001054477106663,297.1515197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,7.788332004565746e-05,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001054477106663,297.2401428222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0005001985118724,293.3028259277344,294.1499938964844,295.94500732421875,293.7202453613281,295.7263488769531,295.94140625,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669350158423,1.3690939049126882e-08,0.0010669212788343,-0.034905832260847,0.0,0.0,0.0,-0.0116000026464462,60.0,1.896686553955078,0.0,-7.76129596147257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591491699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001001356940832,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001054477106663,297.1515197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,7.788332004565746e-05,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001054477106663,297.2401428222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0005001985118724,293.3028259277344,294.1499938964844,295.94500732421875,293.7202453613281,295.7263488769531,295.94140625,293.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669350158423,1.3690939049126882e-08,0.0010669212788343,-0.034905832260847,0.0,0.0,0.0,-0.0116000026464462,60.0,1.896686553955078,0.0,-7.76129596147257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001002141143544,297.08013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001055302855093,297.1522827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.794430712237954e-05,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001055302855093,297.2405700683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0005005902494303,293.3030090332031,294.1499938964844,295.95001220703125,293.71905517578125,295.73052978515625,295.94500732421875,293.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677687823772,1.3788644004364414e-08,0.0010677549289539,-0.0351614020764827,0.0,0.0,0.0,-0.0116484304890036,60.0,1.9007714986801147,0.0,-7.773456900395105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001002141143544,297.08013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001055302855093,297.1522827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.794430712237954e-05,297.1499938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001055302855093,297.2405700683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0005005902494303,293.3030090332031,294.1499938964844,295.95001220703125,293.71905517578125,295.73052978515625,295.94500732421875,293.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677687823772,1.3788644004364414e-08,0.0010677549289539,-0.0351614020764827,0.0,0.0,0.0,-0.0116484304890036,60.0,1.9007714986801147,0.0,-7.773456900395105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001002765056909,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001055959874065,297.1531066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.799283775966614e-05,297.1511535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001055959874065,297.24102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0005009018932469,293.3031921386719,294.1499938964844,295.9549865722656,293.7171936035156,295.7347412109375,295.9488220214844,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684359585866,1.3866382708727087e-08,0.0010684221051633,-0.0353647358715534,0.0,0.0,0.0,-0.0116869807243347,60.0,1.904539704322815,0.0,-7.783138755712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1624450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001002765056909,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001055959874065,297.1531066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.799283775966614e-05,297.1511535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001055959874065,297.24102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0005009018932469,293.3031921386719,294.1499938964844,295.9549865722656,293.7171936035156,295.7347412109375,295.9488220214844,293.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684359585866,1.3866382708727087e-08,0.0010684221051633,-0.0353647358715534,0.0,0.0,0.0,-0.0116869807243347,60.0,1.904539704322815,0.0,-7.783138755712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1642761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001003080396912,297.08135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001056291948771,297.1539611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.801736501278356e-05,297.1524353027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001056291948771,297.24151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0005010594031773,293.30340576171875,294.1499938964844,295.958984375,293.71405029296875,295.73895263671875,295.9526672363281,293.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687711182981,1.3905667728408844e-08,0.0010687571484595,-0.0354674942791461,0.0,0.0,0.0,-0.0117064518854022,60.0,1.9075660705566408,0.0,-7.788034395161959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1642761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001003080396912,297.08135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001056291948771,297.1539611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.801736501278356e-05,297.1524353027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001056291948771,297.24151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0005010594031773,293.30340576171875,294.1499938964844,295.958984375,293.71405029296875,295.73895263671875,295.9526672363281,293.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687711182981,1.3905667728408844e-08,0.0010687571484595,-0.0354674942791461,0.0,0.0,0.0,-0.0117064518854022,60.0,1.9075660705566408,0.0,-7.788034395161959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1652526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001003108554868,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001056321634678,297.1544494628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.801955507602543e-05,297.1531066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001056321634678,297.2417907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0005010734894312,293.3034973144531,294.1499938964844,295.960693359375,293.71209716796875,295.74102783203125,295.9544982910156,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687985923141,1.3909176033166661e-08,0.0010687847388908,-0.0354766733944416,0.0,0.0,0.0,-0.0117081785574555,60.0,1.908632516860962,0.0,-7.788472089487186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001003089928417,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001056301989592,297.1549072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,7.80181071604602e-05,297.1538391113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001056301989592,297.2420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0005010641762055,293.3036193847656,294.1499938964844,295.9621887207031,293.7098693847656,295.7431335449219,295.95623779296875,293.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687795002013,1.3906853446599145e-08,0.001068765646778,-0.0354705974459648,0.0,0.0,0.0,-0.0117070311680436,60.0,1.9095141887664795,0.0,-7.788182188050996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001002872086246,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001056072578649,297.1559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.800116145517677e-05,297.1553039550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001056072578649,297.2426452636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0005009553860872,293.3038330078125,294.1499938964844,295.9647827148437,293.7047424316406,295.7472839355469,295.9594421386719,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685492306947,1.3879714266806786e-08,0.0010685353772714,-0.0353996083140373,0.0,0.0,0.0,-0.0116935856640338,60.0,1.910638689994812,0.0,-7.784800004628779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001002872086246,297.0829162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001056072578649,297.1559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.800116145517677e-05,297.1553039550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001056072578649,297.2426452636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0005009553860872,293.3038330078125,294.1499938964844,295.9647827148437,293.7047424316406,295.7472839355469,295.9594421386719,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685492306947,1.3879714266806786e-08,0.0010685353772714,-0.0353996083140373,0.0,0.0,0.0,-0.0116935856640338,60.0,1.910638689994812,0.0,-7.784800004628779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1708068847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001002371573122,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001055545508279,297.156982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.796223508194089e-05,297.15692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001055545508279,297.2432556152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0005007053841836,293.3040771484375,294.1499938964844,295.96697998046875,293.6988830566406,295.7513732910156,295.9622802734375,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680146515369,1.3817349930889122e-08,0.0010680007981136,-0.0352364890277385,0.0,0.0,0.0,-0.0116626629605889,60.0,1.9107755422592163,0.0,-7.777031640898714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1708068847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001002371573122,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001055545508279,297.156982421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.796223508194089e-05,297.15692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001055545508279,297.2432556152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0005007053841836,293.3040771484375,294.1499938964844,295.96697998046875,293.6988830566406,295.7513732910156,295.9622802734375,293.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680146515369,1.3817349930889122e-08,0.0010680007981136,-0.0352364890277385,0.0,0.0,0.0,-0.0116626629605889,60.0,1.9107755422592163,0.0,-7.777031640898714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001001655473373,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001054791428032,297.1581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.790653762640432e-05,297.1586303710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001054791428032,297.2439270019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0005003476398997,293.3043212890625,294.1499938964844,295.96893310546875,293.6924743652344,295.7554626464844,295.9647827148437,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672516655176,1.3728119974132369e-08,0.0010672379285097,-0.035003088414669,0.0,0.0,0.0,-0.0116184279322624,60.0,1.910256266593933,0.0,-7.76592301576784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17333984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001001655473373,297.0848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001054791428032,297.1581420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.790653762640432e-05,297.1586303710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001054791428032,297.2439270019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0005003476398997,293.3043212890625,294.1499938964844,295.96893310546875,293.6924743652344,295.7554626464844,295.9647827148437,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672516655176,1.3728119974132369e-08,0.0010672379285097,-0.035003088414669,0.0,0.0,0.0,-0.0116184279322624,60.0,1.910256266593933,0.0,-7.76592301576784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001000721604214,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001053808009601,297.15936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.783390174154192e-05,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001053808009601,297.24462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0004998811637051,293.3045654296875,294.1499938964844,295.9708557128906,293.6856384277344,295.7594909667969,295.967041015625,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066256663762,1.3611761495724297e-08,0.0010662430431693,-0.0346987210214138,0.0,0.0,0.0,-0.0115607446059584,60.0,1.909196138381958,0.0,-7.75144854969767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001000721604214,297.0859069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001053808009601,297.15936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.783390174154192e-05,297.1604309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001053808009601,297.24462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0004998811637051,293.3045654296875,294.1499938964844,295.9708557128906,293.6856384277344,295.7594909667969,295.967041015625,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066256663762,1.3611761495724297e-08,0.0010662430431693,-0.0346987210214138,0.0,0.0,0.0,-0.0115607446059584,60.0,1.909196138381958,0.0,-7.75144854969767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001000162446871,297.08648681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001053219239111,297.1600036621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.779041334288195e-05,297.1613464355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0001053219239111,297.2449951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.000499601883348,293.3047180175781,294.1499938964844,295.97186279296875,293.68212890625,295.761474609375,295.9681396484375,293.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656606173142,1.3542097221375116e-08,0.0010656471131369,-0.0345164909958839,0.0,0.0,0.0,-0.0115262083709239,60.0,1.9084962606430047,0.0,-7.742789875919699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1788024902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.995783329941332e-05,297.08709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001052604129654,297.16064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.774498226353899e-05,297.1623229980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001052604129654,297.2453918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004993100883439,293.3048400878906,294.1499938964844,295.97296142578125,293.6785583496094,295.7634582519531,295.9692687988281,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650375625118,1.3469317217129628e-08,0.0010650240583345,-0.034326110035181,0.0,0.0,0.0,-0.0114901242777705,60.0,1.907761573791504,0.0,-7.73374821960715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1816711425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.983143536373972e-05,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001051273138727,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.764666952425614e-05,297.16424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001051273138727,297.24615478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004986787098459,293.3051147460937,294.1499938964844,295.97540283203125,293.6714172363281,295.7674255371094,295.9715270996094,293.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636920342221,1.3311828972462081e-08,0.0010636786464601,-0.0339141227304935,0.0,0.0,0.0,-0.0114120570942759,60.0,1.906222105026245,0.0,-7.714201899489127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1816711425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.983143536373972e-05,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001051273138727,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.764666952425614e-05,297.16424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001051273138727,297.24615478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004986787098459,293.3051147460937,294.1499938964844,295.97540283203125,293.6714172363281,295.7674255371094,295.9715270996094,293.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636920342221,1.3311828972462081e-08,0.0010636786464601,-0.0339141227304935,0.0,0.0,0.0,-0.0114120570942759,60.0,1.906222105026245,0.0,-7.714201899489127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1846618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.968830272555353e-05,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001049765851348,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.753534737275913e-05,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001049765851348,297.2469787597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004979637451469,293.305419921875,294.1499938964844,295.9783935546875,293.66436767578125,295.7713317871094,295.9740600585937,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621669935062,1.3133489851213652e-08,0.0010621538385748,-0.0334475748240947,0.0,0.0,0.0,-0.0113236475735902,60.0,1.9046754837036133,0.0,-7.692096914979629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1846618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.968830272555353e-05,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001049765851348,297.1634521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.753534737275913e-05,297.1662902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001049765851348,297.2469787597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004979637451469,293.305419921875,294.1499938964844,295.9783935546875,293.66436767578125,295.7713317871094,295.9740600585937,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621669935062,1.3133489851213652e-08,0.0010621538385748,-0.0334475748240947,0.0,0.0,0.0,-0.0113236475735902,60.0,1.9046754837036133,0.0,-7.692096914979629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.18780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.95332738966681e-05,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001048133271979,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.741477020317689e-05,297.1683654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001048133271979,297.24786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004971892922185,293.30572509765625,294.1499938964844,295.98211669921875,293.6575927734375,295.7752685546875,295.9769897460937,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605151765048,1.2940324367605172e-08,0.0010605021379888,-0.0329422131180763,0.0,0.0,0.0,-0.0112278871238231,60.0,1.90332579612732,0.0,-7.668189994092246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.18780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.95332738966681e-05,297.0912170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001048133271979,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.741477020317689e-05,297.1683654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001048133271979,297.24786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004971892922185,293.30572509765625,294.1499938964844,295.98211669921875,293.6575927734375,295.7752685546875,295.9769897460937,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605151765048,1.2940324367605172e-08,0.0010605021379888,-0.0329422131180763,0.0,0.0,0.0,-0.0112278871238231,60.0,1.90332579612732,0.0,-7.668189994092246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1910705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.936887363437565e-05,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001046402103384,297.1664733886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.728690252406523e-05,297.1705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001046402103384,297.2487487792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004963680985383,293.3060302734375,294.1499938964844,295.9867858886719,293.6512145996094,295.7792053222656,295.98052978515625,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587634751573,1.273548733138341e-08,0.0010587507858872,-0.0324062928557395,0.0,0.0,0.0,-0.0111263412982225,60.0,1.9023630619049072,0.0,-7.642879751301734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1910705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.936887363437565e-05,297.0927734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001046402103384,297.1664733886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.728690252406523e-05,297.1705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0001046402103384,297.2487487792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004963680985383,293.3060302734375,294.1499938964844,295.9867858886719,293.6512145996094,295.7792053222656,295.98052978515625,293.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587634751573,1.273548733138341e-08,0.0010587507858872,-0.0324062928557395,0.0,0.0,0.0,-0.0111263412982225,60.0,1.9023630619049072,0.0,-7.642879751301734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1927795410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,9.928333747666328e-05,297.0936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001045501339831,297.1671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.722037116764113e-05,297.171630859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0001045501339831,297.24920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0004959408543072,293.30621337890625,294.1499938964844,295.9895324707031,293.64825439453125,295.7811584472656,295.982666015625,293.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057852176018,1.2628915690982012e-08,0.0010578394867479,-0.0321274548768997,0.0,0.0,0.0,-0.0110735092312097,60.0,1.9021635055541992,0.0,-7.629728315805552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.19451904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,9.9197008239571e-05,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001044592281687,297.167724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.715322863077745e-05,297.1727905273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,0.0001044592281687,297.24969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0004955095937475,293.3063659667969,294.1499938964844,295.9925842285156,293.6454772949219,295.7831726074219,295.9849853515625,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569321457296,1.2521356396177909e-08,0.0010569195728749,-0.0318460240960121,0.0,0.0,0.0,-0.0110201863572001,60.0,1.902114033699036,0.0,-7.616465325099855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,9.902230522129683e-05,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001042752555804,297.1688842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.701735012233257e-05,297.1750793457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0001042752555804,297.2506408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004946369444951,293.30670166015625,294.1499938964844,295.99969482421875,293.6404724121094,295.78717041015625,295.99029541015625,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.2303679852720961e-08,0.0010550584411248,-0.031276449561119,0.0,0.0,0.0,-0.0109122758731246,60.0,1.902543067932129,0.0,-7.58966081093604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
