time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,9.902230522129683e-05,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001042752555804,297.1688842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,7.701735012233257e-05,297.1750793457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0001042752555804,297.2506408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004946369444951,293.30670166015625,294.1499938964844,295.99969482421875,293.6404724121094,295.78717041015625,295.99029541015625,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550707811489,1.2303679852720961e-08,0.0010550584411248,-0.031276449561119,0.0,0.0,0.0,-0.0109122758731246,60.0,1.902543067932129,0.0,-7.58966081093604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2018737792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.884630708256736e-05,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.000104089922388,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.688046025577933e-05,297.1774597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.000104089922388,297.2516174316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004937577759847,293.3070678710937,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,295.9965515136719,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531956795603,1.2084396594502778e-08,0.0010531835723668,-0.0307026393711566,0.0,0.0,0.0,-0.0108035691082477,60.0,1.903769612312317,0.0,-7.562705661712243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2018737792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,9.884630708256736e-05,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.000104089922388,297.16998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.688046025577933e-05,297.1774597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.000104089922388,297.2516174316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004937577759847,293.3070678710937,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,295.9965515136719,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531956795603,1.2084396594502778e-08,0.0010531835723668,-0.0307026393711566,0.0,0.0,0.0,-0.0108035691082477,60.0,1.903769612312317,0.0,-7.562705661712243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2057800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.867131302598864e-05,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001039056442095,297.1709899902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,7.674435619264841e-05,297.1799011230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039056442095,297.2526550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004928836133331,293.30743408203125,294.1499938964844,296.0186767578125,293.6333923339844,295.79547119140625,296.0041198730469,293.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513310553506,1.1866355897893754e-08,0.0010513191809877,-0.0301320534199476,0.0,0.0,0.0,-0.0106954779475927,60.0,1.9062082767486568,0.0,-7.535951596082668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2057800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.867131302598864e-05,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0001039056442095,297.1709899902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,7.674435619264841e-05,297.1799011230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.0001039056442095,297.2526550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004928836133331,293.30743408203125,294.1499938964844,296.0186767578125,293.6333923339844,295.79547119140625,296.0041198730469,293.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513310553506,1.1866355897893754e-08,0.0010513191809877,-0.0301320534199476,0.0,0.0,0.0,-0.0106954779475927,60.0,1.9062082767486568,0.0,-7.535951596082668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,9.850024071056396e-05,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.000103725498775,297.1719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,7.661130075575784e-05,297.18243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.000103725498775,297.2536926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004920291248708,293.30780029296875,294.1499938964844,296.0308837890625,293.63165283203125,295.7998046875,296.0131530761719,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495083406567,1.1653211728912538e-08,0.0010494966991245,-0.0295742508023977,0.0,0.0,0.0,-0.0105898128822445,60.0,1.909995436668396,0.0,-7.509843413799899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,9.850024071056396e-05,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.000103725498775,297.1719970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,7.661130075575784e-05,297.18243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.000103725498775,297.2536926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004920291248708,293.30780029296875,294.1499938964844,296.0308837890625,293.63165283203125,295.7998046875,296.0131530761719,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495083406567,1.1653211728912538e-08,0.0010494966991245,-0.0295742508023977,0.0,0.0,0.0,-0.0105898128822445,60.0,1.909995436668396,0.0,-7.509843413799899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,9.841748396866024e-05,297.1036376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001036383546306,297.1725158691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,7.654693763470277e-05,297.1837463378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001036383546306,297.25421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.000491615734063,293.3079833984375,294.1499938964844,296.03778076171875,293.6313171386719,295.8020324707031,296.0184020996094,293.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486267274245,1.155010398434797e-08,0.0010486150858923,-0.0293044056743383,0.0,0.0,0.0,-0.0105386991053819,60.0,1.912573218345642,0.0,-7.497229859154686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2144470214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,9.833629155764356e-05,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001035528548527,297.17303466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,7.648378232261166e-05,297.1850891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001035528548527,297.2547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004912101430818,293.30816650390625,294.1499938964844,296.0451965332031,293.63134765625,295.8043212890625,296.0240783691406,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477617615833,1.1448944015057805e-08,0.0010477503528818,-0.0290396511554718,0.0,0.0,0.0,-0.0104885501787066,60.0,1.915497779846192,0.0,-7.48486499446699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2192687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.817945829126984e-05,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001033876978908,297.1741027832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.636180089320987e-05,297.1878356933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001033876978908,297.255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004904267261736,293.3085632324219,294.1499938964844,296.0617980957031,293.6325988769531,295.8090515136719,296.0364074707031,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460903868079,1.1253536769118e-08,0.0010460790945217,-0.0285282209515571,0.0,0.0,0.0,-0.0103916767984628,60.0,1.9223212003707888,0.0,-7.461009232656579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2192687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.817945829126984e-05,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001033876978908,297.1741027832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.636180089320987e-05,297.1878356933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001033876978908,297.255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004904267261736,293.3085632324219,294.1499938964844,296.0617980957031,293.6325988769531,295.8090515136719,296.0364074707031,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460903868079,1.1253536769118e-08,0.0010460790945217,-0.0285282209515571,0.0,0.0,0.0,-0.0103916767984628,60.0,1.9223212003707888,0.0,-7.461009232656579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.803423745324837e-05,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001032347718137,297.1752319335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.624884892720729e-05,297.1907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0001032347718137,297.2569885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004897012840956,293.3089599609375,294.1499938964844,296.08087158203125,293.6355895996094,295.8139953613281,296.0508117675781,293.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445429943501,1.1072592620564592e-08,0.0010445319348946,-0.0280546229332685,0.0,0.0,0.0,-0.0103019755333662,60.0,1.9311167001724243,0.0,-7.438952565053114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.803423745324837e-05,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001032347718137,297.1752319335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.624884892720729e-05,297.1907958984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0001032347718137,297.2569885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004897012840956,293.3089599609375,294.1499938964844,296.08087158203125,293.6355895996094,295.8139953613281,296.0508117675781,293.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445429943501,1.1072592620564592e-08,0.0010445319348946,-0.0280546229332685,0.0,0.0,0.0,-0.0103019755333662,60.0,1.9311167001724243,0.0,-7.438952565053114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2308959960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,9.79020114755258e-05,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001030955318128,297.17645263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.614601054228842e-05,297.1939392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001030955318128,297.2581787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004890408017672,293.3093566894531,294.1499938964844,296.10260009765625,293.6405029296875,295.8192443847656,296.0673522949219,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431341361254,1.0907852399100193e-08,0.0010431231930851,-0.0276234224438667,0.0,0.0,0.0,-0.0102203069254755,60.0,1.9419673681259155,0.0,-7.418899627964495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2308959960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,9.79020114755258e-05,297.1124572753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001030955318128,297.17645263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.614601054228842e-05,297.1939392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001030955318128,297.2581787109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004890408017672,293.3093566894531,294.1499938964844,296.10260009765625,293.6405029296875,295.8192443847656,296.0673522949219,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431341361254,1.0907852399100193e-08,0.0010431231930851,-0.0276234224438667,0.0,0.0,0.0,-0.0102203069254755,60.0,1.9419673681259155,0.0,-7.418899627964495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.77840318228118e-05,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001029712948366,297.1778259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,7.605424616485834e-05,297.19732666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0001029712948366,297.2594299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0004884515074081,293.3097839355469,294.1499938964844,296.127197265625,293.6474914550781,295.8248596191406,296.0863037109375,293.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041876967065,1.0760854429747724e-08,0.0010418661404401,-0.0272386465221643,0.0,0.0,0.0,-0.010147432796657,60.0,1.955049753189087,0.0,-7.401029478160126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.77840318228118e-05,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001029712948366,297.1778259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,7.605424616485834e-05,297.19732666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0001029712948366,297.2594299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0004884515074081,293.3097839355469,294.1499938964844,296.127197265625,293.6474914550781,295.8248596191406,296.0863037109375,293.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041876967065,1.0760854429747724e-08,0.0010418661404401,-0.0272386465221643,0.0,0.0,0.0,-0.010147432796657,60.0,1.955049753189087,0.0,-7.401029478160126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,9.77316522039473e-05,297.1167907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001029161358019,297.1785583496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,7.601350807817653e-05,297.1990661621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001029161358019,297.2600402832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0004881898348685,293.3099975585937,294.1499938964844,296.140625,293.6517944335937,295.82781982421875,296.0968322753906,293.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413191048428,1.0695597296717096e-08,0.0010413083946332,-0.0270678270608186,0.0,0.0,0.0,-0.0101150833070278,60.0,1.962553858757019,0.0,-7.393103373942722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2453918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.768317977432162e-05,297.1183166503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001028650876833,297.1793212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.597580406581983e-05,297.20086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0001028650876833,297.2606811523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0004879476909991,293.3102111816406,294.1499938964844,296.15484619140625,293.6566772460937,295.83087158203125,296.10797119140625,293.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408026864752,1.0635200275999068e-08,0.0010407920926809,-0.0269097294658422,0.0,0.0,0.0,-0.0100851422175765,60.0,1.9706319570541384,0.0,-7.385771283452416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.763297566678376e-05,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001028122205752,297.18023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.593676127726212e-05,297.2029724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001028122205752,297.2614440917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0004876969323959,293.3104553222656,294.1499938964844,296.17205810546875,293.6629943847656,295.83447265625,296.1214599609375,293.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402676416561,1.0572648534434848e-08,0.0010402570478618,-0.0267459899187088,0.0,0.0,0.0,-0.0100541329011321,60.0,1.980546474456787,0.0,-7.378181265949024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2535705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,9.759888052940369e-05,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001027763210004,297.1809387207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,7.591024041175842e-05,297.20458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0001027763210004,297.2619934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.00048752661678,293.3106384277344,294.1499938964844,296.18572998046875,293.66827392578125,295.8372497558594,296.1319885253906,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399039601907,1.0530171401512687e-08,0.0010398934828117,-0.0266347974538803,0.0,0.0,0.0,-0.0100330729037523,60.0,1.9884146451950075,0.0,-7.373029120572029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2625732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,9.7535528766457e-05,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.000102709607745,297.18267822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.586096762679517e-05,297.2084045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.000102709607745,297.2633361816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004872101708315,293.31109619140625,294.1499938964844,296.2200622558594,293.68243408203125,295.8440856933594,296.1587829589844,293.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392289841547,1.045123632081868e-08,0.0010392185067757,-0.0264281667768955,0.0,0.0,0.0,-0.0099939415231347,60.0,2.0089571475982666,0.0,-7.363460241549546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2625732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,9.7535528766457e-05,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.000102709607745,297.18267822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.586096762679517e-05,297.2084045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.000102709607745,297.2633361816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0004872101708315,293.31109619140625,294.1499938964844,296.2200622558594,293.68243408203125,295.8440856933594,296.1587829589844,293.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392289841547,1.045123632081868e-08,0.0010392185067757,-0.0264281667768955,0.0,0.0,0.0,-0.0099939415231347,60.0,2.0089571475982666,0.0,-7.363460241549546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.749351011123508e-05,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001026653553708,297.1846008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.582828402519226e-05,297.2123718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001026653553708,297.2646789550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004870002740062,293.3115539550781,294.1499938964844,296.2580261230469,293.69927978515625,295.8514404296875,296.1889038085937,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387811344116,1.0398882643869456e-08,0.001038770773448,-0.0262911152094602,0.0,0.0,0.0,-0.0099679864943027,60.0,2.032610416412353,0.0,-7.357117226547416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27276611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.749351011123508e-05,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001026653553708,297.1846008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.582828402519226e-05,297.2123718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001026653553708,297.2646789550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0004870002740062,293.3115539550781,294.1499938964844,296.2580261230469,293.69927978515625,295.8514404296875,296.1889038085937,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387811344116,1.0398882643869456e-08,0.001038770773448,-0.0262911152094602,0.0,0.0,0.0,-0.0099679864943027,60.0,2.032610416412353,0.0,-7.357117226547416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2842712402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.747485455591232e-05,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001026457175612,297.18670654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.581377576570958e-05,297.21649169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001026457175612,297.2660827636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004869070835411,293.31201171875,294.1499938964844,296.2998046875,293.7189636230469,295.8594055175781,296.2225952148437,293.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038582297042,1.0375640790982745e-08,0.0010385719360783,-0.0262302719056606,0.0,0.0,0.0,-0.0099564641714096,60.0,2.059401750564575,0.0,-7.354302056228337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2842712402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.747485455591232e-05,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001026457175612,297.18670654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.581377576570958e-05,297.21649169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001026457175612,297.2660827636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004869070835411,293.31201171875,294.1499938964844,296.2998046875,293.7189636230469,295.8594055175781,296.2225952148437,293.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038582297042,1.0375640790982745e-08,0.0010385719360783,-0.0262302719056606,0.0,0.0,0.0,-0.0099564641714096,60.0,2.059401750564575,0.0,-7.354302056228337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2904663085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,9.747475996846332e-05,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0001026456156978,297.1878356933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.581370300613344e-05,297.2185974121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001026456156978,297.26678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0004869066178798,293.312255859375,294.1499938964844,296.3221740722656,293.7299499511719,295.8636779785156,296.2408447265625,293.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385812493041,1.0375521775074505e-08,0.0010385708883404,-0.0262299608439207,0.0,0.0,0.0,-0.0099564054980874,60.0,2.074038028717041,0.0,-7.35428784537362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2967834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.7481461125426e-05,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001026526733767,297.1890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,7.581891259178519e-05,297.2207946777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0001026526733767,297.2675170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0004869400872848,293.3125,294.1499938964844,296.3455810546875,293.74169921875,295.8680725097656,296.26007080078125,293.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383874204933365e-08,0.0010386422509327,-0.0262518264353275,0.0,0.0,0.0,-0.0099605461582541,60.0,2.089515924453736,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.751641482580452e-05,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001026894751703,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,7.584609556943178e-05,297.22540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,0.0001026894751703,297.2690124511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004871146811638,293.31298828125,294.1499938964844,296.3955993652344,293.7676086425781,295.8774719238281,296.301513671875,293.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390249080955,1.0427418928316e-08,0.0010390144307166,-0.0263658165931701,0.0,0.0,0.0,-0.009982131421566,60.0,2.123121976852417,0.0,-7.36057401695689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.751641482580452e-05,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001026894751703,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,7.584609556943178e-05,297.22540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,0.0001026894751703,297.2690124511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004871146811638,293.31298828125,294.1499938964844,296.3955993652344,293.7676086425781,295.8774719238281,296.301513671875,293.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390249080955,1.0427418928316e-08,0.0010390144307166,-0.0263658165931701,0.0,0.0,0.0,-0.009982131421566,60.0,2.123121976852417,0.0,-7.36057401695689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3216247558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.75725197349675e-05,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0001027485559461,297.1950378417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.588973676320165e-05,297.22979736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001027485559461,297.2704162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0004873949219472,293.3134155273437,294.1499938964844,296.4436950683594,293.7933959960937,295.8865051269531,296.3418884277344,293.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396224679425,1.049732123448166e-08,0.0010396119905635,-0.0265488047152757,0.0,0.0,0.0,-0.0100167840719223,60.0,2.1560606956481934,0.0,-7.369046528538092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.050000000745058,9.75814909907058e-05,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.050000000745058,0.0001027580074151,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.050000000745058,7.589671440655366e-05,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3095703125,0.0,0.050000000745058,0.0001027580074151,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.050000000745058,0.0004874397418461,293.3134765625,284.95001220703125,296.45001220703125,293.7968444824219,295.8876953125,296.3472595214844,293.4064025878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397187434136,1.0508502512607263e-08,0.0010397082660347,-0.0265780743211507,0.0,0.0,0.0,-0.0100223310291767,60.0,2.160449266433716,0.0,-7.370401533535188e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733215332031,0.6364803314208984,0.050000000745058,0.0407820381224155,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733215332031,0.6364803314208984,0.050000000745058,0.0429454483091831,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733215332031,0.6364803314208984,0.050000000745058,0.0317193605005741,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733215332031,0.6364803314208984,0.050000000745058,0.0429454483091831,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3735656738281,0.6364803314208984,0.050000000745058,0.2037147134542465,293.3849792480469,284.95001220703125,296.47833251953125,293.81231689453125,296.93536376953125,297.0828552246094,293.4725341796875,1.0,0.1096987649798393,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340147376060486,0.0186023321002721,0.4154123961925506,-0.0871403589844703,0.0,0.0,0.0,10.228370666503906,60.0,450.48529052734375,0.0,12.260223388671877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436462402344,0.6340249180793762,0.050000000745058,0.0452269501984119,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436462402344,0.6340249180793762,0.050000000745058,0.0476261563599109,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436462402344,0.6340249180793762,0.050000000745058,0.0351765155792236,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436462402344,0.6340249180793762,0.050000000745058,0.0476261563599109,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.2259179800748825,293.67755126953125,284.95001220703125,296.50665283203125,293.8277587890625,297.0694274902344,297.2455139160156,293.786865234375,1.0,0.1210746020078659,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819011092185974,0.0870902761816978,0.3948108255863189,-0.0282796919345855,1.0,1.0,0.0,12.536805152893066,60.0,2315.1103515625,0.0,16.673259735107422,1.0,292.30389404296875,293.921875,293.4336853027344,294.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,1545.8846435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775412201881409,0.7775527834892273,1.0367904224040104e-07,4.128388404846191,4.128377914428711,1.081912614608882e-05,0.0,0.0,-0.0,5819.9482421875,0.0,16.643888473510742,1863.955078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0456710383296012,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0355219207704067,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.2281363010406494,291.251953125,284.95001220703125,296.5633239746094,293.8586120605469,296.9520263671875,297.2172546386719,290.1825256347656,1.0,0.1405506581068039,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074914932250977,60.0,8868.548828125,0.0,23.168970108032227,1.0,286.71661376953125,289.7351379394531,297.337890625,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,3203.545654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024955585598945,1.0,0.0,0.0,1.1921733617782593,1.1921758651733398,9.494323194303433e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.97216796875,0.0,51.87044143676758,1895.4239501953125,0.0,0.0,0.3044368624687195,1.0,0.0,3.0,1.0,0.0
17647440,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0456710383296012,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0355219207704067,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.2281363010406494,291.251953125,284.95001220703125,296.5633239746094,293.8586120605469,296.9520263671875,297.2172546386719,290.1825256347656,1.0,0.1405506581068039,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074914932250977,60.0,8868.548828125,0.0,23.168970108032227,1.0,286.71661376953125,289.7351379394531,297.337890625,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,3203.545654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024955585598945,1.0,0.0,0.0,1.1921733617782593,1.1921758651733398,9.494323194303433e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.97216796875,0.0,51.87044143676758,1895.4239501953125,0.0,0.0,0.3044368624687195,1.0,0.0,3.0,1.0,0.0
17647500,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0458080433309078,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0356284789741039,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.2288206666707992,289.18951416015625,284.95001220703125,296.5916748046875,293.8739929199219,296.93475341796875,297.1881408691406,288.2143249511719,1.0,0.148945540189743,1.0,1.0,0.9508512020111084,1.0,-0.4880954027175903,0.2046222984790802,0.2834731042385101,0.0876838564872741,1.0,1.0,0.0,23.736875534057617,60.0,11376.5234375,0.0,26.316326141357425,1.0,284.9808044433594,287.6459045410156,298.64019775390625,300.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,4811.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579005599021911,1.0,0.0,0.0,1.461107611656189,1.461111307144165,1.424519382453582e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6564.78271484375,0.0,95.47996520996094,1895.436767578125,0.0,206.6297149658203,0.3672326505184173,1.0,0.0,3.0,1.0,0.0
17647560,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.5336369872093201,0.050000000745058,0.045938890427351,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.5336369872093201,0.050000000745058,0.0483758635818958,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.5336369872093201,0.050000000745058,0.0357302501797676,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.5336369872093201,0.050000000745058,0.0483758635818958,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.5336369872093201,0.050000000745058,0.229474276304245,287.4165954589844,284.95001220703125,296.6199951171875,293.88934326171875,296.9235534667969,297.150634765625,286.6768493652344,1.0,0.1565022319555282,0.999973475933075,0.999973475933075,0.9606809616088868,1.0,-0.4894895553588867,0.2051670998334884,0.284322440624237,0.0879589319229126,1.0,1.0,0.0,27.23669815063477,60.0,11996.6484375,0.0,29.343000411987305,1.0,283.9817810058594,286.1011657714844,298.46746826171875,300.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,6454.2607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512048065662384,1.0,0.0,0.0,1.6921826601028442,1.6921875476837158,1.9106805382307362e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.42919921875,0.0,148.32244873046875,1895.4371337890625,0.0,545.2958984375,0.426180362701416,1.0,0.0,3.0,1.0,0.0
