time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.046179212629795,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0486289337277412,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0359171666204929,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0486289337277412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.2306747287511825,285.40216064453125,284.95001220703125,296.6770935058594,293.9202575683594,296.8968200683594,297.0631103515625,285.160888671875,1.0,0.169416606426239,0.9999200105667114,0.9999200105667114,0.980484127998352,1.0,-0.4920503199100494,0.2058789879083633,0.2861713171005249,0.088157333433628,1.0,1.0,0.0,33.66460418701172,60.0,11809.40234375,0.0,34.946075439453125,1.0,283.2686767578125,284.68768310546875,297.280029296875,298.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,10048.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837792754173279,1.0,0.0,0.0,2.1114389896392822,2.111446619033813,2.974749691020407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.34033203125,0.0,288.13848876953125,1895.4371337890625,0.0,842.46337890625,0.5278566479682922,1.0,0.0,3.0,1.0,0.0
17647680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.046179212629795,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0486289337277412,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0359171666204929,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.0486289337277412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.5103448629379272,0.050000000745058,0.2306747287511825,285.40216064453125,284.95001220703125,296.6770935058594,293.9202575683594,296.8968200683594,297.0631103515625,285.160888671875,1.0,0.169416606426239,0.9999200105667114,0.9999200105667114,0.980484127998352,1.0,-0.4920503199100494,0.2058789879083633,0.2861713171005249,0.088157333433628,1.0,1.0,0.0,33.66460418701172,60.0,11809.40234375,0.0,34.946075439453125,1.0,283.2686767578125,284.68768310546875,297.280029296875,298.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,10048.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837792754173279,1.0,0.0,0.0,2.1114389896392822,2.111446619033813,2.974749691020407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.34033203125,0.0,288.13848876953125,1895.4371337890625,0.0,842.46337890625,0.5278566479682922,1.0,0.0,3.0,1.0,0.0
17647740,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0463814325630664,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0488418824970722,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.036074448376894,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0488418824970722,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.2316848635673523,284.8459777832031,284.95001220703125,296.7333374023437,293.9506225585937,296.87310791015625,296.9810485839844,284.7995910644531,1.0,0.1794998496770858,0.99986732006073,0.99986732006073,1.0,1.0,-0.4942052364349365,0.2064803838729858,0.2877248525619507,0.0883000642061233,0.7562096118927002,0.7562096118927002,0.0,39.07318878173828,60.0,11504.19140625,0.0,39.70487594604492,1.0,283.1625366210937,284.38385009765625,296.6569519042969,297.7248840332031,293.1499938964844,293.1499938964844,283.1499938964844,19785.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141744613647461,1.0,0.0,0.0,2.256829023361206,2.2568392753601074,3.398526757791842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5556640625,0.0,390.2780456542969,1895.4371337890625,0.0,552.37158203125,0.5680479407310486,1.0,0.0,3.0,1.0,0.0
17647800,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0463814325630664,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0488418824970722,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.036074448376894,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.0488418824970722,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.4961693882942199,0.050000000745058,0.2316848635673523,284.8459777832031,284.95001220703125,296.7333374023437,293.9506225585937,296.87310791015625,296.9810485839844,284.7995910644531,1.0,0.1794998496770858,0.99986732006073,0.99986732006073,1.0,1.0,-0.4942052364349365,0.2064803838729858,0.2877248525619507,0.0883000642061233,0.7562096118927002,0.7562096118927002,0.0,39.07318878173828,60.0,11504.19140625,0.0,39.70487594604492,1.0,283.1625366210937,284.38385009765625,296.6569519042969,297.7248840332031,293.1499938964844,293.1499938964844,283.1499938964844,19785.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141744613647461,1.0,0.0,0.0,2.256829023361206,2.2568392753601074,3.398526757791842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5556640625,0.0,390.2780456542969,1895.4371337890625,0.0,552.37158203125,0.5680479407310486,1.0,0.0,3.0,1.0,0.0
17647860,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.046550266444683,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0490196719765663,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0362057611346244,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0490196719765663,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.2325282096862793,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.91229248046875,284.85162353515625,1.0,0.1874687671661377,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960043132305145,0.2072871923446655,0.288717120885849,0.0886904746294021,0.6453659534454346,0.6453659534454346,0.0,43.5885009765625,48.0,11171.3212890625,0.0,43.70874786376953,1.0,283.1514892578125,284.535400390625,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217490255832672,1.0,0.0,0.0,1.8999468088150024,1.899956464767456,2.408664272479655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.84521484375,0.0,286.9679870605469,1895.4371337890625,0.0,315.764404296875,0.5090916752815247,1.0,0.0,3.0,1.0,0.0
17647920,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.046550266444683,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0490196719765663,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0362057611346244,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.0490196719765663,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864090085029602,0.050000000745058,0.2325282096862793,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.91229248046875,284.85162353515625,1.0,0.1874687671661377,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960043132305145,0.2072871923446655,0.288717120885849,0.0886904746294021,0.6453659534454346,0.6453659534454346,0.0,43.5885009765625,48.0,11171.3212890625,0.0,43.70874786376953,1.0,283.1514892578125,284.535400390625,296.5496826171875,297.4210510253906,293.1499938964844,293.1499938964844,283.1499938964844,27914.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217490255832672,1.0,0.0,0.0,1.8999468088150024,1.899956464767456,2.408664272479655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.84521484375,0.0,286.9679870605469,1895.4371337890625,0.0,315.764404296875,0.5090916752815247,1.0,0.0,3.0,1.0,0.0
17647980,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0465923137962818,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0490639507770538,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0362384654581546,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0490639507770538,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.2327382564544677,284.9354553222656,284.95001220703125,296.8466796875,294.01153564453125,296.8384704589844,296.8392639160156,284.9508056640625,1.0,0.1889100968837738,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964526891708374,0.2075557708740234,0.2888969182968139,0.0887842178344726,0.6762989163398743,0.6762989163398743,0.0,44.71237564086914,36.0,11346.8984375,0.0,44.709754943847656,1.0,283.1502380371094,284.6454467773437,296.7295227050781,297.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,22315.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624099493026733,1.0,0.0,0.0,1.811113238334656,1.8111214637756348,2.1886916101721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7275390625,0.0,237.2464141845703,1895.4371337890625,0.0,213.68606567382807,0.480220228433609,1.0,0.0,3.0,1.0,0.0
17648040,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0465923137962818,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0490639507770538,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0362384654581546,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.0490639507770538,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4841201603412628,0.050000000745058,0.2327382564544677,284.9354553222656,284.95001220703125,296.8466796875,294.01153564453125,296.8384704589844,296.8392639160156,284.9508056640625,1.0,0.1889100968837738,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964526891708374,0.2075557708740234,0.2888969182968139,0.0887842178344726,0.6762989163398743,0.6762989163398743,0.0,44.71237564086914,36.0,11346.8984375,0.0,44.709754943847656,1.0,283.1502380371094,284.6454467773437,296.7295227050781,297.551025390625,293.1499938964844,293.1499938964844,283.1499938964844,22315.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624099493026733,1.0,0.0,0.0,1.811113238334656,1.8111214637756348,2.1886916101721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.7275390625,0.0,237.2464141845703,1895.4371337890625,0.0,213.68606567382807,0.480220228433609,1.0,0.0,3.0,1.0,0.0
17648100,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.4853485524654388,0.050000000745058,0.0465696789324283,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.4853485524654388,0.050000000745058,0.0490401126444339,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.4853485524654388,0.050000000745058,0.0362208597362041,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.4853485524654388,0.050000000745058,0.0490401126444339,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.4853485524654388,0.050000000745058,0.2326251864433288,284.9576721191406,284.95001220703125,296.875,294.0267333984375,296.8459167480469,296.8299865722656,284.963134765625,1.0,0.1877066493034362,1.0,1.0,0.9907301068305968,1.0,-0.4962115883827209,0.2075029015541076,0.2887086868286133,0.0887206420302391,0.6905750036239624,0.6905750036239624,0.0,44.1063117980957,36.0,11374.640625,0.0,44.1697998046875,1.0,283.15008544921875,284.65435791015625,296.8575744628906,297.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,20289.990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513373434543609,1.0,0.0,0.0,1.8072761297225952,1.8072839975357056,2.179427411874713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.06103515625,0.0,228.58615112304688,1895.4371337890625,0.0,196.4348907470703,0.4774056077003479,1.0,0.0,3.0,1.0,0.0
17648160,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878880679607391,0.050000000745058,0.0465234480798244,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878880679607391,0.050000000745058,0.0489914305508136,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878880679607391,0.050000000745058,0.0361849032342433,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878880679607391,0.050000000745058,0.0489914305508136,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.4878880679607391,0.050000000745058,0.2323942482471466,284.96417236328125,284.95001220703125,296.9033203125,294.0419006347656,296.85845947265625,296.83056640625,284.964599609375,1.0,0.1854033321142196,1.0,1.0,0.988842785358429,1.0,-0.4957190155982971,0.2073500752449035,0.2883689403533935,0.0885956510901451,0.6988611817359924,0.6988611817359924,0.0,42.869022369384766,25.0,11388.603515625,0.0,43.06901931762695,1.0,283.1500549316406,284.6512451171875,296.97247314453125,297.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,19416.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349857896566391,1.0,0.0,0.0,1.814602255821228,1.8146100044250488,2.197132573655836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.419921875,0.0,227.515625,1895.4371337890625,0.0,194.14627075195312,0.4739096760749817,1.0,0.0,3.0,1.0,0.0
17648220,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0463826768100261,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0488431937992572,296.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0360754169523716,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0488431937992572,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.2316910773515701,284.9652404785156,284.95001220703125,296.9599914550781,294.0721435546875,296.8838806152344,296.8335876464844,284.9646911621094,1.0,0.1784341484308242,1.0,1.0,0.9850682020187378,1.0,-0.4942194819450378,0.2068440914154052,0.2873754203319549,0.088210791349411,0.7094994187355042,0.7094994187355042,0.0,39.10202026367188,25.0,11333.9853515625,0.0,39.73062896728516,1.0,283.1499938964844,284.6508178710937,297.1172180175781,297.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18157.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607556223869324,1.0,0.0,0.0,1.8067972660064693,1.806804776191712,2.1782726378205566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.4853515625,0.0,220.54502868652344,1895.4371337890625,0.0,211.09152221679688,0.4720643758773803,1.0,0.0,3.0,1.0,0.0
17648280,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0463826768100261,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0488431937992572,296.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0360754169523716,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.0488431937992572,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.496092289686203,0.050000000745058,0.2316910773515701,284.9652404785156,284.95001220703125,296.9599914550781,294.0721435546875,296.8838806152344,296.8335876464844,284.9646911621094,1.0,0.1784341484308242,1.0,1.0,0.9850682020187378,1.0,-0.4942194819450378,0.2068440914154052,0.2873754203319549,0.088210791349411,0.7094994187355042,0.7094994187355042,0.0,39.10202026367188,25.0,11333.9853515625,0.0,39.73062896728516,1.0,283.1499938964844,284.6508178710937,297.1172180175781,297.9783630371094,293.1499938964844,293.1499938964844,283.1499938964844,18157.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607556223869324,1.0,0.0,0.0,1.8067972660064693,1.806804776191712,2.1782726378205566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.4853515625,0.0,220.54502868652344,1895.4371337890625,0.0,211.09152221679688,0.4720643758773803,1.0,0.0,3.0,1.0,0.0
17648340,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.046271089464426,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.0487256869673728,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.035988625138998,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.0487256869673728,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.2311336696147918,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.90869140625,296.8352966308594,284.9563293457031,1.0,0.1730839163064956,1.0,1.0,0.981293559074402,1.0,-0.4930298030376434,0.2064812928438186,0.2865485250949859,0.0878652334213256,0.7131413817405701,0.7131413817405701,0.0,36.115047454833984,25.0,11299.5185546875,0.0,37.09745788574219,1.0,283.1499938964844,284.6386108398437,297.1622619628906,298.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17877.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738543093204498,1.0,0.0,0.0,1.8155431747436523,1.815550684928894,2.199411852643607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1630859375,0.0,222.0658264160156,1895.4371337890625,0.0,231.86544799804688,0.4732098877429962,1.0,0.0,3.0,1.0,0.0
17648400,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.046271089464426,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.0487256869673728,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.035988625138998,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.0487256869673728,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034467577934265,0.050000000745058,0.2311336696147918,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.90869140625,296.8352966308594,284.9563293457031,1.0,0.1730839163064956,1.0,1.0,0.981293559074402,1.0,-0.4930298030376434,0.2064812928438186,0.2865485250949859,0.0878652334213256,0.7131413817405701,0.7131413817405701,0.0,36.115047454833984,25.0,11299.5185546875,0.0,37.09745788574219,1.0,283.1499938964844,284.6386108398437,297.1622619628906,298.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17877.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738543093204498,1.0,0.0,0.0,1.8155431747436523,1.815550684928894,2.199411852643607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.1630859375,0.0,222.0658264160156,1895.4371337890625,0.0,231.86544799804688,0.4732098877429962,1.0,0.0,3.0,1.0,0.0
17648460,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0461871027946472,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0486372411251068,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0359233021736145,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0486372411251068,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.2307141423225402,284.9523620605469,284.95001220703125,297.0733337402344,294.1324462890625,296.9324035644531,296.835205078125,284.9515075683594,1.0,0.1688205003738403,1.0,1.0,0.9774703979492188,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.087564468383789,0.7122970223426819,0.7122970223426819,0.0,33.86606216430664,25.0,11271.291015625,0.0,35.123050689697266,1.0,283.1499938964844,284.6332092285156,297.1632385253906,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17962.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799640238285064,1.0,0.0,0.0,1.8167098760604856,1.8167173862457275,2.2022395285148377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.59912109375,0.0,222.7269287109375,1895.4371337890625,0.0,241.7769470214844,0.4736179709434509,1.0,0.0,3.0,1.0,0.0
17648520,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0461871027946472,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0486372411251068,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0359233021736145,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.0486372411251068,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5097169876098633,0.050000000745058,0.2307141423225402,284.9523620605469,284.95001220703125,297.0733337402344,294.1324462890625,296.9324035644531,296.835205078125,284.9515075683594,1.0,0.1688205003738403,1.0,1.0,0.9774703979492188,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.087564468383789,0.7122970223426819,0.7122970223426819,0.0,33.86606216430664,25.0,11271.291015625,0.0,35.123050689697266,1.0,283.1499938964844,284.6332092285156,297.1632385253906,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17962.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799640238285064,1.0,0.0,0.0,1.8167098760604856,1.8167173862457275,2.2022395285148377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.59912109375,0.0,222.7269287109375,1895.4371337890625,0.0,241.7769470214844,0.4736179709434509,1.0,0.0,3.0,1.0,0.0
17648580,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.512610673904419,0.050000000745058,0.0461514927446842,296.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.512610673904419,0.050000000745058,0.0485997423529624,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.512610673904419,0.050000000745058,0.0358956046402454,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.512610673904419,0.050000000745058,0.0485997423529624,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.512610673904419,0.050000000745058,0.2305362522602081,284.9510803222656,284.95001220703125,297.1028137207031,294.1480407714844,296.94512939453125,296.8356628417969,284.9506225585937,1.0,0.1669767946004867,1.0,1.0,0.9754822850227356,1.0,-0.4917556345462799,0.2061737477779388,0.285581886768341,0.0874195247888565,0.711932361125946,0.711932361125946,0.0,32.91213607788086,25.0,11261.2099609375,0.0,34.287715911865234,1.0,283.1499938964844,284.632080078125,297.1629333496094,298.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17992.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380394846200943,1.0,0.0,0.0,1.8163286447525024,1.816336154937744,2.201315254524161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.07763671875,0.0,222.72607421875,1895.4371337890625,0.0,242.4822540283203,0.4736039936542511,1.0,0.0,3.0,1.0,0.0
17648640,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151405930519104,0.050000000745058,0.0461218394339084,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151405930519104,0.050000000745058,0.0485685169696807,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151405930519104,0.050000000745058,0.0358725413680076,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151405930519104,0.050000000745058,0.0485685169696807,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151405930519104,0.050000000745058,0.2303881347179412,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.9571228027344,296.8365783691406,284.9501647949219,1.0,0.1654237955808639,1.0,1.0,0.9736471772193908,1.0,-0.4914394617080688,0.2061169743537902,0.2853224873542785,0.0872899144887924,0.7117063999176025,0.7117063999176025,0.0,32.11763000488281,25.0,11253.46875,0.0,33.59293746948242,1.0,283.1499938964844,284.6312866210937,297.1654052734375,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18008.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800046741962433,1.0,0.0,0.0,1.8159328699111936,1.8159403800964355,2.2003560218308849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.04833984375,0.0,222.669662475586,1895.4371337890625,0.0,241.843490600586,0.4735575020313263,1.0,0.0,3.0,1.0,0.0
17648700,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175563097000122,0.050000000745058,0.0460947267711162,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175563097000122,0.050000000745058,0.0485399663448333,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175563097000122,0.050000000745058,0.035851452499628,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175563097000122,0.050000000745058,0.0485399663448333,296.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5175563097000122,0.050000000745058,0.2302526980638504,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.969970703125,296.8380432128906,284.9500427246094,1.0,0.1639895588159561,1.0,1.0,0.9717355370521544,1.0,-0.4911506474018097,0.20607690513134,0.2850737571716308,0.0871600210666656,0.7115983963012695,0.7115983963012695,0.0,31.39095497131348,25.0,11247.1875,0.0,32.95825958251953,1.0,283.1499938964844,284.6307373046875,297.17218017578125,298.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18013.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788961172103882,1.0,0.0,0.0,1.815556645393372,1.8155641555786133,2.199444395500905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.29052734375,0.0,222.5779724121093,1895.4371337890625,0.0,240.032455444336,0.4734914898872375,1.0,0.0,3.0,1.0,0.0
17648760,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.519797682762146,0.050000000745058,0.0460705496370792,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.519797682762146,0.050000000745058,0.0485145077109336,296.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.519797682762146,0.050000000745058,0.0358326509594917,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.519797682762146,0.050000000745058,0.0485145077109336,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.519797682762146,0.050000000745058,0.2301319390535354,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9830322265625,296.8399353027344,284.9500732421875,1.0,0.1626985371112823,1.0,1.0,0.9698280096054076,1.0,-0.4908929765224457,0.2060514986515045,0.2848414778709411,0.0870342627167701,0.7115845084190369,0.7115845084190369,0.0,30.74281120300293,25.0,11242.1982421875,0.0,32.39278793334961,1.0,283.1499938964844,284.6302795410156,297.1826171875,298.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18012.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775981366634369,1.0,0.0,0.0,1.8153164386749268,1.8153239488601685,2.198862461000317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.595703125,0.0,222.502685546875,1895.4371337890625,0.0,237.919189453125,0.4734402894973755,1.0,0.0,3.0,1.0,0.0
17648820,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0460295602679252,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0358007699251174,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.009765625,296.8446960449219,284.9503173828125,1.0,0.1604822725057602,1.0,1.0,0.966012954711914,1.0,-0.4904561340808868,0.206038162112236,0.2844179570674896,0.0867931693792343,0.711798369884491,0.711798369884491,0.0,29.643217086791992,25.0,11235.52734375,0.0,31.43480491638184,1.0,283.1499938964844,284.6293334960937,297.2111511230469,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752785325050354,1.0,0.0,0.0,1.8154215812683103,1.8154292106628416,2.199117403733908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.65380859375,0.0,222.4819183349609,1895.4371337890625,0.0,234.1613922119141,0.4734362661838531,1.0,0.0,3.0,1.0,0.0
17648880,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0460295602679252,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0358007699251174,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.0484713427722454,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237987637519836,0.050000000745058,0.2299271821975708,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.009765625,296.8446960449219,284.9503173828125,1.0,0.1604822725057602,1.0,1.0,0.966012954711914,1.0,-0.4904561340808868,0.206038162112236,0.2844179570674896,0.0867931693792343,0.711798369884491,0.711798369884491,0.0,29.643217086791992,25.0,11235.52734375,0.0,31.43480491638184,1.0,283.1499938964844,284.6293334960937,297.2111511230469,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752785325050354,1.0,0.0,0.0,1.8154215812683103,1.8154292106628416,2.199117403733908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.65380859375,0.0,222.4819183349609,1895.4371337890625,0.0,234.1613922119141,0.4734362661838531,1.0,0.0,3.0,1.0,0.0
17648940,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.045996967703104,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0357754193246364,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0372009277344,296.8505554199219,284.9505920410156,1.0,0.1586944460868835,1.0,1.0,0.9621979594230652,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.71226567029953,0.71226567029953,0.0,28.76821517944336,25.0,11232.599609375,0.0,30.6737117767334,1.0,283.1499938964844,284.6281433105469,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738650381565094,1.0,0.0,0.0,1.8164342641830444,1.816441774368286,2.201571334126129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.94189453125,0.0,222.70314025878903,1895.4371337890625,0.0,231.8827514648437,0.4736077189445495,1.0,0.0,3.0,1.0,0.0
17649000,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.045996967703104,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0357754193246364,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.0484370216727256,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716117858887,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0372009277344,296.8505554199219,284.9505920410156,1.0,0.1586944460868835,1.0,1.0,0.9621979594230652,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.71226567029953,0.71226567029953,0.0,28.76821517944336,25.0,11232.599609375,0.0,30.6737117767334,1.0,283.1499938964844,284.6281433105469,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738650381565094,1.0,0.0,0.0,1.8164342641830444,1.816441774368286,2.201571334126129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.94189453125,0.0,222.70314025878903,1895.4371337890625,0.0,231.8827514648437,0.4736077189445495,1.0,0.0,3.0,1.0,0.0
17649060,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.04597083106637,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0357550904154777,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0650939941406,296.8572082519531,284.9508056640625,1.0,0.1572431772947311,1.0,1.0,0.9583918452262878,1.0,-0.4898302853107452,0.2061276137828827,0.2837026715278625,0.086352914571762,0.7128795981407166,0.7128795981407166,0.0,28.06583976745605,25.0,11232.4287109375,0.0,30.063566207885746,1.0,283.1499938964844,284.6266784667969,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732549548149109,1.0,0.0,0.0,1.818233609199524,1.8182411193847656,2.205935203392073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.34423828125,0.0,223.1600646972656,1895.4371337890625,0.0,230.9017944335937,0.4739457666873932,1.0,0.0,3.0,1.0,0.0
17649120,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.04597083106637,296.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0357550904154777,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.0484094992280006,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300068855285645,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0650939941406,296.8572082519531,284.9508056640625,1.0,0.1572431772947311,1.0,1.0,0.9583918452262878,1.0,-0.4898302853107452,0.2061276137828827,0.2837026715278625,0.086352914571762,0.7128795981407166,0.7128795981407166,0.0,28.06583976745605,25.0,11232.4287109375,0.0,30.063566207885746,1.0,283.1499938964844,284.6266784667969,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732549548149109,1.0,0.0,0.0,1.818233609199524,1.8182411193847656,2.205935203392073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.34423828125,0.0,223.1600646972656,1895.4371337890625,0.0,230.9017944335937,0.4739457666873932,1.0,0.0,3.0,1.0,0.0
17649180,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0459497980773448,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0483873523771762,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0357387326657772,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0483873523771762,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0933532714844,296.8644104003906,284.95098876953125,1.0,0.1560631096363067,1.0,1.0,0.9545857906341552,1.0,-0.4896061420440674,0.2062122672796249,0.2833938896656036,0.0861542820930481,0.7135799527168274,0.7135799527168274,0.0,27.499942779541016,25.0,11234.37890625,0.0,29.57249641418457,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730586767196655,1.0,0.0,0.0,1.820643424987793,1.820650935173035,2.211786380712511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3603515625,0.0,223.81155395507807,1895.4371337890625,0.0,230.5865020751953,0.4744194746017456,1.0,0.0,3.0,1.0,0.0
17649240,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0459497980773448,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0483873523771762,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0357387326657772,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.0483873523771762,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771238327026,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0933532714844,296.8644104003906,284.95098876953125,1.0,0.1560631096363067,1.0,1.0,0.9545857906341552,1.0,-0.4896061420440674,0.2062122672796249,0.2833938896656036,0.0861542820930481,0.7135799527168274,0.7135799527168274,0.0,27.499942779541016,25.0,11234.37890625,0.0,29.57249641418457,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730586767196655,1.0,0.0,0.0,1.820643424987793,1.820650935173035,2.211786380712511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3603515625,0.0,223.81155395507807,1895.4371337890625,0.0,230.5865020751953,0.4744194746017456,1.0,0.0,3.0,1.0,0.0
17649300,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023237228394,0.050000000745058,0.0459409169852733,296.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023237228394,0.050000000745058,0.0483779981732368,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023237228394,0.050000000745058,0.0357318259775638,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023237228394,0.050000000745058,0.0483779981732368,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023237228394,0.050000000745058,0.2294843941926956,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1075744628906,296.8681640625,284.9510192871094,1.0,0.1555614471435547,1.0,1.0,0.9526827931404114,1.0,-0.4895115196704864,0.2062618285417556,0.2832497060298919,0.0860611870884895,0.7139546871185303,0.7139546871185303,0.0,27.260791778564453,25.0,11236.0302734375,0.0,29.3651123046875,1.0,283.1499938964844,284.6241149902344,297.3251953125,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730133175849914,1.0,0.0,0.0,1.8220375776290887,1.822045087814331,2.2151749590193506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.05078125,0.0,224.1990661621093,1895.4371337890625,0.0,230.51364135742188,0.4746990799903869,1.0,0.0,3.0,1.0,0.0
17649360,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343394875526428,0.050000000745058,0.0459329113364219,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343394875526428,0.050000000745058,0.0483695678412914,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343394875526428,0.050000000745058,0.0357255972921848,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343394875526428,0.050000000745058,0.0483695678412914,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343394875526428,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1218566894531,296.8719787597656,284.9510803222656,1.0,0.1551072299480438,1.0,1.0,0.9507824778556824,1.0,-0.4894261658191681,0.2063150703907013,0.2831111252307892,0.0859719738364219,0.7143420577049255,0.7143420577049255,0.0,27.044994354248047,25.0,11238.0400390625,0.0,29.17804908752441,1.0,283.1499938964844,284.6231689453125,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729690015316009,1.0,0.0,0.0,1.823529958724976,1.8235374689102173,2.218805263964896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.845703125,0.0,224.6189727783203,1895.4371337890625,0.0,230.4424743652344,0.4750009775161743,1.0,0.0,3.0,1.0,0.0
17649420,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0459191277623176,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0357148796319961,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15057373046875,296.8798522949219,284.951171875,1.0,0.1543213874101638,1.0,1.0,0.9469819068908693,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067795634269,0.7151500582695007,0.7151500582695007,0.0,26.67327308654785,25.0,11242.98828125,0.0,28.855993270874023,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728508055210113,1.0,0.0,0.0,1.8267641067504885,1.82677161693573,2.2266826249506266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74072265625,0.0,225.5414581298828,1895.4371337890625,0.0,230.2527313232422,0.4756612777709961,1.0,0.0,3.0,1.0,0.0
