time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0459191277623176,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0357148796319961,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15057373046875,296.8798522949219,284.951171875,1.0,0.1543213874101638,1.0,1.0,0.9469819068908693,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067795634269,0.7151500582695007,0.7151500582695007,0.0,26.67327308654785,25.0,11242.98828125,0.0,28.855993270874023,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728508055210113,1.0,0.0,0.0,1.8267641067504885,1.82677161693573,2.2266826249506266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74072265625,0.0,225.5414581298828,1895.4371337890625,0.0,230.2527313232422,0.4756612777709961,1.0,0.0,3.0,1.0,0.0
17649540,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0459079444408416,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0357061773538589,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.887939453125,284.95123291015625,1.0,0.1536795198917389,1.0,1.0,0.943181335926056,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7159991264343262,0.7159991264343262,0.0,26.371187210083008,25.0,11249.03515625,0.0,28.59442710876465,1.0,283.1499938964844,284.61920166015625,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726881146430969,1.0,0.0,0.0,1.8302892446517944,1.8302968740463257,2.235284739526833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.04052734375,0.0,226.5608062744141,1895.4371337890625,0.0,229.9916381835937,0.4763872027397156,1.0,0.0,3.0,1.0,0.0
17649600,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0459079444408416,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0357061773538589,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.887939453125,284.95123291015625,1.0,0.1536795198917389,1.0,1.0,0.943181335926056,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7159991264343262,0.7159991264343262,0.0,26.371187210083008,25.0,11249.03515625,0.0,28.59442710876465,1.0,283.1499938964844,284.61920166015625,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726881146430969,1.0,0.0,0.0,1.8302892446517944,1.8302968740463257,2.235284739526833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.04052734375,0.0,226.5608062744141,1895.4371337890625,0.0,229.9916381835937,0.4763872027397156,1.0,0.0,3.0,1.0,0.0
17649660,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0458988361060619,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0356990955770015,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2084045410156,296.89617919921875,284.9512939453125,1.0,0.1531538963317871,1.0,1.0,0.9393835663795472,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.08553446829319,0.7168835401535034,0.7168835401535034,0.0,26.124845504760746,25.0,11255.9794921875,0.0,28.381235122680664,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725051581859588,1.0,0.0,0.0,1.834051251411438,1.8340588808059688,2.244483141566889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.70166015625,0.0,227.6597137451172,1895.4371337890625,0.0,229.6981658935547,0.4771663248538971,1.0,0.0,3.0,1.0,0.0
17649720,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0458988361060619,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0356990955770015,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2084045410156,296.89617919921875,284.9512939453125,1.0,0.1531538963317871,1.0,1.0,0.9393835663795472,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.08553446829319,0.7168835401535034,0.7168835401535034,0.0,26.124845504760746,25.0,11255.9794921875,0.0,28.381235122680664,1.0,283.1499938964844,284.6170959472656,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725051581859588,1.0,0.0,0.0,1.834051251411438,1.8340588808059688,2.244483141566889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.70166015625,0.0,227.6597137451172,1895.4371337890625,0.0,229.6981658935547,0.4771663248538971,1.0,0.0,3.0,1.0,0.0
17649780,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0458942241966724,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0483288280665874,296.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0356955081224441,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0483288280665874,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2258605957031,296.90118408203125,284.9513244628906,1.0,0.1528865844011306,1.0,1.0,0.937104880809784,1.0,-0.4890138804912567,0.2067624479532241,0.2822514474391937,0.0854677930474281,0.7174298167228699,0.7174298167228699,0.0,25.99991798400879,25.0,11260.5263671875,0.0,28.27316093444824,1.0,283.1499938964844,284.6158142089844,297.4454650878906,298.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,17903.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723969757556915,1.0,0.0,0.0,1.836408615112305,1.836416244506836,2.250256727620581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8564453125,0.0,228.3529663085937,1895.4371337890625,0.0,229.5246734619141,0.477656215429306,1.0,0.0,3.0,1.0,0.0
17649840,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0458914190530777,296.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0483258739113807,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0356933251023292,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0483258739113807,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23748779296875,296.904541015625,284.95135498046875,1.0,0.1527235507965088,1.0,1.0,0.9355857968330384,1.0,-0.4889839887619018,0.2068161070346832,0.2821678817272186,0.085426852107048,0.7177992463111877,0.7177992463111877,0.0,25.9238395690918,25.0,11263.6806640625,0.0,28.20735549926757,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723281025886535,1.0,0.0,0.0,1.8380126953125,1.8380203247070312,2.254189439554466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.6767578125,0.0,228.82635498046875,1895.4371337890625,0.0,229.41427612304688,0.4779900908470154,1.0,0.0,3.0,1.0,0.0
17649900,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.0458882451057434,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.048322532325983,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.0356908552348613,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.048322532325983,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2520751953125,296.90875244140625,284.9513854980469,1.0,0.1525387465953827,1.0,1.0,0.9336868524551392,1.0,-0.4889501333236694,0.2068840563297271,0.2820661067962646,0.0853794962167739,0.7182677984237671,0.7182677984237671,0.0,25.83771133422852,25.0,11267.7822265625,0.0,28.13287353515625,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722465932369232,1.0,0.0,0.0,1.8400591611862185,1.8400667905807493,2.259211981936461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.267578125,0.0,229.43228149414065,1895.4371337890625,0.0,229.2836303710937,0.4784166216850281,1.0,0.0,3.0,1.0,0.0
17649960,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0458853691816329,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0356886200606823,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26666259765625,296.9129943847656,284.9513854980469,1.0,0.1523710489273071,1.0,1.0,0.9317903518676758,1.0,-0.4889194965362549,0.2069525420665741,0.2819669544696808,0.0853363499045372,0.718742847442627,0.718742847442627,0.0,25.759653091430664,25.0,11272.029296875,0.0,28.06538200378418,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721708357334137,1.0,0.0,0.0,1.8421441316604608,1.842151761054993,2.264334710844196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.91748046875,0.0,230.05162048339844,1895.4371337890625,0.0,229.16221618652344,0.4788517653942108,1.0,0.0,3.0,1.0,0.0
17650020,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2958984375,296.9215087890625,284.9514465332031,1.0,0.1520814001560211,1.0,1.0,0.927997350692749,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.7197117805480957,0.7197117805480957,0.0,25.62504768371582,25.0,11280.9375,0.0,27.94902801513672,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720362484455108,1.0,0.0,0.0,1.84642231464386,1.8464299440383911,2.2748641015368778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.3818359375,0.0,231.3283233642578,1895.4371337890625,0.0,228.94656372070312,0.4797461032867431,1.0,0.0,3.0,1.0,0.0
17650080,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2958984375,296.9215087890625,284.9514465332031,1.0,0.1520814001560211,1.0,1.0,0.927997350692749,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.7197117805480957,0.7197117805480957,0.0,25.62504768371582,25.0,11280.9375,0.0,27.94902801513672,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720362484455108,1.0,0.0,0.0,1.84642231464386,1.8464299440383911,2.2748641015368778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.3818359375,0.0,231.3283233642578,1895.4371337890625,0.0,228.94656372070312,0.4797461032867431,1.0,0.0,3.0,1.0,0.0
17650140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763726055622,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3251953125,296.9300842285156,284.95147705078125,1.0,0.1518435478210449,1.0,1.0,0.9242043495178224,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.7207038402557373,0.7207038402557373,0.0,25.514711380004883,25.0,11290.33984375,0.0,27.853683471679688,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37192103266716,1.0,0.0,0.0,1.850830674171448,1.8508384227752688,2.2857396686504217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.041015625,0.0,232.65151977539065,1895.4371337890625,0.0,228.7620391845703,0.4806694090366363,1.0,0.0,3.0,1.0,0.0
17650200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763726055622,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3251953125,296.9300842285156,284.95147705078125,1.0,0.1518435478210449,1.0,1.0,0.9242043495178224,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.7207038402557373,0.7207038402557373,0.0,25.514711380004883,25.0,11290.33984375,0.0,27.853683471679688,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37192103266716,1.0,0.0,0.0,1.850830674171448,1.8508384227752688,2.2857396686504217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.041015625,0.0,232.65151977539065,1895.4371337890625,0.0,228.7620391845703,0.4806694090366363,1.0,0.0,3.0,1.0,0.0
17650260,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3545227050781,296.938720703125,284.9515075683594,1.0,0.1516481339931488,1.0,1.0,0.9204115867614746,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.0851541459560394,0.7217172384262085,0.7217172384262085,0.0,25.424203872680664,25.0,11300.1875,0.0,27.77549743652344,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718211352825165,1.0,0.0,0.0,1.8553557395935056,1.8553634881973269,2.2969301483044546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8740234375,0.0,234.01727294921875,1895.4371337890625,0.0,228.60208129882807,0.4816186428070068,1.0,0.0,3.0,1.0,0.0
17650320,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3545227050781,296.938720703125,284.9515075683594,1.0,0.1516481339931488,1.0,1.0,0.9204115867614746,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.0851541459560394,0.7217172384262085,0.7217172384262085,0.0,25.424203872680664,25.0,11300.1875,0.0,27.77549743652344,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718211352825165,1.0,0.0,0.0,1.8553557395935056,1.8553634881973269,2.2969301483044546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8740234375,0.0,234.01727294921875,1895.4371337890625,0.0,228.60208129882807,0.4816186428070068,1.0,0.0,3.0,1.0,0.0
17650380,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3840026855469,296.947509765625,284.9515380859375,1.0,0.1514874100685119,1.0,1.0,0.9166188836097716,1.0,-0.4887594580650329,0.2075202614068985,0.2812391817569732,0.085118792951107,0.7227527499198914,0.7227527499198914,0.0,25.34984970092773,25.0,11310.455078125,0.0,27.711286544799805,1.0,283.1499938964844,284.6036682128906,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717335164546966,1.0,0.0,0.0,1.85999083518982,1.85999858379364,2.308421045427167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.87255859375,0.0,235.42337036132807,1895.4371337890625,0.0,228.46180725097656,0.4825921356678009,1.0,0.0,3.0,1.0,0.0
17650440,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3840026855469,296.947509765625,284.9515380859375,1.0,0.1514874100685119,1.0,1.0,0.9166188836097716,1.0,-0.4887594580650329,0.2075202614068985,0.2812391817569732,0.085118792951107,0.7227527499198914,0.7227527499198914,0.0,25.34984970092773,25.0,11310.455078125,0.0,27.711286544799805,1.0,283.1499938964844,284.6036682128906,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717335164546966,1.0,0.0,0.0,1.85999083518982,1.85999858379364,2.308421045427167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.87255859375,0.0,235.42337036132807,1895.4371337890625,0.0,228.46180725097656,0.4825921356678009,1.0,0.0,3.0,1.0,0.0
17650500,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3988342285156,296.9519958496094,284.9515380859375,1.0,0.1514176428318023,1.0,1.0,0.914722502231598,1.0,-0.4887469410896301,0.2075934261083603,0.281153529882431,0.0851052030920982,0.7232789993286133,0.7232789993286133,0.0,25.31759452819824,25.0,11315.734375,0.0,27.68343734741211,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716937601566314,1.0,0.0,0.0,1.8623470067977903,1.862354755401612,2.3142730753988882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.92919921875,0.0,236.1406707763672,1895.4371337890625,0.0,228.398178100586,0.4830873310565948,1.0,0.0,3.0,1.0,0.0
17650560,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0458681173622608,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0356752015650272,296.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4137268066406,296.9566650390625,284.9515686035156,1.0,0.1513542979955673,1.0,1.0,0.9128284454345704,1.0,-0.4887356162071228,0.207666590809822,0.2810690402984619,0.0850951299071312,0.7238126993179321,0.7238126993179321,0.0,25.28832626342773,25.0,11321.126953125,0.0,27.65817070007324,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716567158699035,1.0,0.0,0.0,1.8647327423095703,1.8647404909133911,2.3202062493510322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.0322265625,0.0,236.8684539794922,1895.4371337890625,0.0,228.3388671875,0.483588844537735,1.0,0.0,3.0,1.0,0.0
17650620,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4437561035156,296.96630859375,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090403318405152,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854218006134,0.7249045968055725,0.7249045968055725,0.0,25.237903594970703,25.0,11332.2568359375,0.0,27.614654541015625,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371590793132782,1.0,0.0,0.0,1.869604229927063,1.869612097740173,2.332344877231663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.37939453125,0.0,238.359130859375,1895.4371337890625,0.0,228.23336791992188,0.4846131205558777,1.0,0.0,3.0,1.0,0.0
17650680,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4437561035156,296.96630859375,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090403318405152,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854218006134,0.7249045968055725,0.7249045968055725,0.0,25.237903594970703,25.0,11332.2568359375,0.0,27.614654541015625,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371590793132782,1.0,0.0,0.0,1.869604229927063,1.869612097740173,2.332344877231663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.37939453125,0.0,238.359130859375,1895.4371337890625,0.0,228.23336791992188,0.4846131205558777,1.0,0.0,3.0,1.0,0.0
17650740,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4739685058594,296.9761962890625,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.90525221824646,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260211110115051,0.7260211110115051,0.0,25.196510314941406,25.0,11343.74609375,0.0,27.578941345214844,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715351819992065,1.0,0.0,0.0,1.8745955228805544,1.8746033906936648,2.3448149022442522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8681640625,0.0,239.8942108154297,1895.4371337890625,0.0,228.1443634033203,0.4856635332107544,1.0,0.0,3.0,1.0,0.0
17650800,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4739685058594,296.9761962890625,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.90525221824646,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260211110115051,0.7260211110115051,0.0,25.196510314941406,25.0,11343.74609375,0.0,27.578941345214844,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715351819992065,1.0,0.0,0.0,1.8745955228805544,1.8746033906936648,2.3448149022442522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8681640625,0.0,239.8942108154297,1895.4371337890625,0.0,228.1443634033203,0.4856635332107544,1.0,0.0,3.0,1.0,0.0
17650860,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50421142578125,296.98614501953125,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.9014642238616944,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.7271513938903809,0.7271513938903809,0.0,25.1619930267334,25.0,11355.44921875,0.0,27.54916954040528,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715112507343292,1.0,0.0,0.0,1.8796755075454712,1.879683375358581,2.357540580533169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.42626953125,0.0,241.46583557128903,1895.4371337890625,0.0,228.1060943603516,0.4867341518402099,1.0,0.0,3.0,1.0,0.0
17650920,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.50421142578125,296.98614501953125,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.9014642238616944,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.7271513938903809,0.7271513938903809,0.0,25.1619930267334,25.0,11355.44921875,0.0,27.54916954040528,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715112507343292,1.0,0.0,0.0,1.8796755075454712,1.879683375358581,2.357540580533169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.42626953125,0.0,241.46583557128903,1895.4371337890625,0.0,228.1060943603516,0.4867341518402099,1.0,0.0,3.0,1.0,0.0
17650980,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5248107910156,296.992919921875,284.9516906738281,1.0,0.1510378271341323,1.0,1.0,0.8988884091377258,1.0,-0.4886794984340668,0.2082098722457885,0.2804696261882782,0.0851168408989906,0.7279230952262878,0.7279230952262878,0.0,25.142242431640625,25.0,11363.4345703125,0.0,27.53214454650879,1.0,283.1499938964844,284.5924987792969,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371521383523941,1.0,0.0,0.0,1.883169174194336,1.8831770420074463,2.366312230606127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.2275390625,0.0,242.5527801513672,1895.4371337890625,0.0,228.122314453125,0.487471729516983,1.0,0.0,3.0,1.0,0.0
17651040,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0458625555038452,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0356708765029907,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53448486328125,296.99609375,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976762294769287,1.0,-0.4886763393878937,0.2082583457231521,0.2804179787635803,0.0851246193051338,0.72828608751297,0.72828608751297,0.0,25.133867263793945,25.0,11367.1904296875,0.0,27.5249252319336,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715302050113678,1.0,0.0,0.0,1.884819746017456,1.8848276138305664,2.37046208440006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.94384765625,0.0,243.06808471679688,1895.4371337890625,0.0,228.1364288330078,0.487820565700531,1.0,0.0,3.0,1.0,0.0
17651100,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0458621196448802,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0356705375015735,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.54962158203125,297.00103759765625,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957822322845459,1.0,-0.4886716902256012,0.2083347886800766,0.2803368866443634,0.0851378068327903,0.7288532853126526,0.7288532853126526,0.0,25.121551513671875,25.0,11373.0556640625,0.0,27.514312744140625,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715518116950989,1.0,0.0,0.0,1.8874049186706543,1.8874127864837649,2.376969092665604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17822265625,0.0,243.8772430419922,1895.4371337890625,0.0,228.1710205078125,0.4883672893047333,1.0,0.0,3.0,1.0,0.0
17651160,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5647888183594,297.0059814453125,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938902020454407,1.0,-0.4886674582958221,0.2084117382764816,0.2802557349205017,0.0851529985666275,0.7294202446937561,0.7294202446937561,0.0,25.11037826538086,25.0,11378.9140625,0.0,27.50468635559082,1.0,283.1499938964844,284.5892639160156,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715772628784179,1.0,0.0,0.0,1.88999617099762,1.89000403881073,2.383500401492711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.39208984375,0.0,244.6908569335937,1895.4371337890625,0.0,228.21170043945312,0.4889158010482788,1.0,0.0,3.0,1.0,0.0
17651220,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5950622558594,297.01580810546875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.890106201171875,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.7305559515953064,0.7305559515953064,0.0,25.091278076171875,25.0,11390.638671875,0.0,27.48824119567871,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716259300708771,1.0,0.0,0.0,1.895196318626404,1.8952041864395144,2.396634499746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.77099609375,0.0,246.33059692382807,1895.4371337890625,0.0,228.28958129882807,0.4900176227092743,1.0,0.0,3.0,1.0,0.0
17651280,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5950622558594,297.01580810546875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.890106201171875,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.7305559515953064,0.7305559515953064,0.0,25.091278076171875,25.0,11390.638671875,0.0,27.48824119567871,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716259300708771,1.0,0.0,0.0,1.895196318626404,1.8952041864395144,2.396634499746142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.77099609375,0.0,246.33059692382807,1895.4371337890625,0.0,228.28958129882807,0.4900176227092743,1.0,0.0,3.0,1.0,0.0
