time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6253662109375,297.0256042480469,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863221406936646,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7316953539848328,0.7316953539848328,0.0,25.075342178344727,25.0,11402.3720703125,0.0,27.474529266357425,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716728389263153,1.0,0.0,0.0,1.9004154205322263,1.9004234075546265,2.40985258415094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.10546875,0.0,247.98487854003903,1895.4371337890625,0.0,228.3646697998047,0.4911244213581085,1.0,0.0,3.0,1.0,0.0
17651400,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6253662109375,297.0256042480469,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863221406936646,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7316953539848328,0.7316953539848328,0.0,25.075342178344727,25.0,11402.3720703125,0.0,27.474529266357425,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716728389263153,1.0,0.0,0.0,1.9004154205322263,1.9004234075546265,2.40985258415094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.10546875,0.0,247.98487854003903,1895.4371337890625,0.0,228.3646697998047,0.4911244213581085,1.0,0.0,3.0,1.0,0.0
17651460,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6556701660156,297.0353088378906,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.882538914680481,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328423261642456,0.7328423261642456,0.0,25.062328338623047,25.0,11414.1591796875,0.0,27.463342666625977,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717100024223327,1.0,0.0,0.0,1.9056618213653564,1.9056698083877563,2.4231766815319133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.42041015625,0.0,249.65573120117188,1895.4371337890625,0.0,228.4241485595703,0.4922376275062561,1.0,0.0,3.0,1.0,0.0
17651520,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6556701660156,297.0353088378906,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.882538914680481,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328423261642456,0.7328423261642456,0.0,25.062328338623047,25.0,11414.1591796875,0.0,27.463342666625977,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717100024223327,1.0,0.0,0.0,1.9056618213653564,1.9056698083877563,2.4231766815319133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.42041015625,0.0,249.65573120117188,1895.4371337890625,0.0,228.4241485595703,0.4922376275062561,1.0,0.0,3.0,1.0,0.0
17651580,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6859741210937,297.0450134277344,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787556886672974,1.0,-0.4886457622051239,0.2090511471033096,0.2795946300029754,0.0853410735726356,0.7339973449707031,0.7339973449707031,0.0,25.051483154296875,25.0,11425.9990234375,0.0,27.45402908325196,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717416822910309,1.0,0.0,0.0,1.9109357595443728,1.9109437465667725,2.436607644540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.72802734375,0.0,251.34323120117188,1895.4371337890625,0.0,228.47488403320312,0.4933572113513946,1.0,0.0,3.0,1.0,0.0
17651640,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6859741210937,297.0450134277344,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787556886672974,1.0,-0.4886457622051239,0.2090511471033096,0.2795946300029754,0.0853410735726356,0.7339973449707031,0.7339973449707031,0.0,25.051483154296875,25.0,11425.9990234375,0.0,27.45402908325196,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717416822910309,1.0,0.0,0.0,1.9109357595443728,1.9109437465667725,2.436607644540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.72802734375,0.0,251.34323120117188,1895.4371337890625,0.0,228.47488403320312,0.4933572113513946,1.0,0.0,3.0,1.0,0.0
17651700,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177683830261,0.050000000745058,0.0458595342934131,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177683830261,0.050000000745058,0.0482922978699207,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177683830261,0.050000000745058,0.0356685258448123,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177683830261,0.050000000745058,0.0482922978699207,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177683830261,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7011413574219,297.0498352050781,284.95172119140625,1.0,0.1508309543132782,1.0,1.0,0.8768640756607056,1.0,-0.4886440932750702,0.2091341465711593,0.279509961605072,0.085372969508171,0.7345782518386841,0.7345782518386841,0.0,25.046781539916992,25.0,11431.947265625,0.0,27.449995040893555,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717553615570068,1.0,0.0,0.0,1.9135844707489007,1.9135924577713013,2.443366895477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.88427734375,0.0,252.1936950683593,1895.4371337890625,0.0,228.49676513671875,0.4939196705818176,1.0,0.0,3.0,1.0,0.0
17651760,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435366630554199,0.050000000745058,0.0458593927323818,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435366630554199,0.050000000745058,0.0482921488583087,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435366630554199,0.050000000745058,0.0356684178113937,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435366630554199,0.050000000745058,0.0482921488583087,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435366630554199,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71630859375,297.0546264648437,284.9517517089844,1.0,0.1508216708898544,1.0,1.0,0.874974250793457,1.0,-0.4886425733566284,0.2092177122831344,0.2794248759746551,0.0854068174958229,0.7351617217063904,0.7351617217063904,0.0,25.0424861907959,25.0,11437.919921875,0.0,27.4463119506836,1.0,283.1499938964844,284.576904296875,297.9020690917969,298.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17864.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717680275440216,1.0,0.0,0.0,1.916241884231568,1.9162498712539675,2.45015769451129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.04541015625,0.0,253.0489196777344,1895.4371337890625,0.0,228.5170288085937,0.4944841265678406,1.0,0.0,3.0,1.0,0.0
17651820,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74664306640625,297.064208984375,284.9517517089844,1.0,0.1508059352636337,1.0,1.0,0.8711946606636047,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.085481010377407,0.7363395690917969,0.7363395690917969,0.0,25.03520774841309,25.0,11450.0068359375,0.0,27.44007682800293,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717871904373169,1.0,0.0,0.0,1.92159640789032,1.9216045141220093,2.463869748225989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.4130859375,0.0,254.7781219482422,1895.4371337890625,0.0,228.54771423339844,0.4956217408180237,1.0,0.0,3.0,1.0,0.0
17651880,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.74664306640625,297.064208984375,284.9517517089844,1.0,0.1508059352636337,1.0,1.0,0.8711946606636047,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.085481010377407,0.7363395690917969,0.7363395690917969,0.0,25.03520774841309,25.0,11450.0068359375,0.0,27.44007682800293,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717871904373169,1.0,0.0,0.0,1.92159640789032,1.9216045141220093,2.463869748225989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.4130859375,0.0,254.7781219482422,1895.4371337890625,0.0,228.54771423339844,0.4956217408180237,1.0,0.0,3.0,1.0,0.0
17651940,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0458589605987072,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0356680788099765,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7770080566406,297.0737609863281,284.9517822265625,1.0,0.1507926881313324,1.0,1.0,0.8674150109291077,1.0,-0.4886379539966583,0.2095590680837631,0.2790789008140564,0.0855621919035911,0.7375275492668152,0.7375275492668152,0.0,25.02907371520996,25.0,11462.1982421875,0.0,27.43483161926269,1.0,283.1499938964844,284.57196044921875,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718037009239197,1.0,0.0,0.0,1.9269884824752808,1.9269965887069704,2.4777168050604814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8125,0.0,256.5278015136719,1895.4371337890625,0.0,228.5741577148437,0.4967678487300873,1.0,0.0,3.0,1.0,0.0
17652000,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0458589605987072,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0356680788099765,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7770080566406,297.0737609863281,284.9517822265625,1.0,0.1507926881313324,1.0,1.0,0.8674150109291077,1.0,-0.4886379539966583,0.2095590680837631,0.2790789008140564,0.0855621919035911,0.7375275492668152,0.7375275492668152,0.0,25.02907371520996,25.0,11462.1982421875,0.0,27.43483161926269,1.0,283.1499938964844,284.57196044921875,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718037009239197,1.0,0.0,0.0,1.9269884824752808,1.9269965887069704,2.4777168050604814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8125,0.0,256.5278015136719,1895.4371337890625,0.0,228.5741577148437,0.4967678487300873,1.0,0.0,3.0,1.0,0.0
17652060,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0458588004112243,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0356679558753967,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.807373046875,297.083251953125,284.9517822265625,1.0,0.1507818102836609,1.0,1.0,0.8636388182640076,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519564986229,0.7387287020683289,0.7387287020683289,0.0,25.02402877807617,25.0,11474.5703125,0.0,27.43052673339844,1.0,283.1499938964844,284.5694885253906,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718158006668091,1.0,0.0,0.0,1.9324296712875368,1.932437777519226,2.491728992026765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.28076171875,0.0,258.30181884765625,1895.4371337890625,0.0,228.5935211181641,0.4979249536991119,1.0,0.0,3.0,1.0,0.0
17652120,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0458588004112243,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0356679558753967,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.807373046875,297.083251953125,284.9517822265625,1.0,0.1507818102836609,1.0,1.0,0.8636388182640076,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519564986229,0.7387287020683289,0.7387287020683289,0.0,25.02402877807617,25.0,11474.5703125,0.0,27.43052673339844,1.0,283.1499938964844,284.5694885253906,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718158006668091,1.0,0.0,0.0,1.9324296712875368,1.932437777519226,2.491728992026765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.28076171875,0.0,258.30181884765625,1895.4371337890625,0.0,228.5935211181641,0.4979249536991119,1.0,0.0,3.0,1.0,0.0
17652180,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0458587035536766,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0356678813695907,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8304748535156,297.0904541015625,284.9518127441406,1.0,0.1507748365402221,1.0,1.0,0.8607689142227173,1.0,-0.4886352121829986,0.2098690867424011,0.2787661254405975,0.0857254266738891,0.7396506667137146,0.7396506667137146,0.0,25.02078628540039,25.0,11484.103515625,0.0,27.427764892578125,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718221485614776,1.0,0.0,0.0,1.9365986585617063,1.936606764793396,2.502491724953871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.77099609375,0.0,259.6668395996094,1895.4371337890625,0.0,228.60369873046875,0.4988119006156921,1.0,0.0,3.0,1.0,0.0
17652240,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0458586774766445,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0356678590178489,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8377685546875,297.0926818847656,284.9518127441406,1.0,0.1507728695869445,1.0,1.0,0.8598626255989075,1.0,-0.4886349439620971,0.2099120467901229,0.278722882270813,0.0857497975230217,0.7399426102638245,0.7399426102638245,0.0,25.01987266540528,25.0,11487.1181640625,0.0,27.426986694335938,1.0,283.1499938964844,284.5670166015625,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17860.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718234300613403,1.0,0.0,0.0,1.9379208087921145,1.9379290342330933,2.505910003947065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.82373046875,0.0,260.1009826660156,1895.4371337890625,0.0,228.6057586669922,0.4990933239459991,1.0,0.0,3.0,1.0,0.0
17652300,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.04585862159729,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0482913367450237,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0356678180396556,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.0482913367450237,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436392426490784,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8529052734375,297.0972595214844,284.9518127441406,1.0,0.1507689505815506,1.0,1.0,0.8579744696617126,1.0,-0.4886343479156494,0.2100024074316024,0.2786319553852081,0.0858016014099121,0.7405515909194946,0.7405515909194946,0.0,25.018051147460938,25.0,11493.359375,0.0,27.425437927246094,1.0,283.1499938964844,284.5657653808594,298.0150451660156,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17859.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718250691890716,1.0,0.0,0.0,1.940679907798767,1.940688133239746,2.51305067422436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0869140625,0.0,261.0086975097656,1895.4371337890625,0.0,228.60836791992188,0.499680757522583,1.0,0.0,3.0,1.0,0.0
17652360,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0458585731685161,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0482912845909595,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0356677807867527,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0482912845909595,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8680114746094,297.1018371582031,284.9518127441406,1.0,0.1507654041051864,1.0,1.0,0.8560874462127686,1.0,-0.4886338412761688,0.2100934386253357,0.2785404026508331,0.0858557000756263,0.7411608099937439,0.7411608099937439,0.0,25.016395568847656,25.0,11499.6259765625,0.0,27.424034118652344,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17858.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371824562549591,1.0,0.0,0.0,1.943445324897766,1.943453550338745,2.520217776691425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.35888671875,0.0,261.92120361328125,1895.4371337890625,0.0,228.6075592041016,0.500269889831543,1.0,0.0,3.0,1.0,0.0
17652420,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726751089096,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89825439453125,297.11083984375,284.95184326171875,1.0,0.1507593691349029,1.0,1.0,0.8523133397102356,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709307551384,0.7423874139785767,0.7423874139785767,0.0,25.01358222961425,25.0,11512.337890625,0.0,27.42165184020996,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371819257736206,1.0,0.0,0.0,1.949008226394653,1.9490164518356323,2.5346659526803705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.99072265625,0.0,263.7640075683594,1895.4371337890625,0.0,228.59909057617188,0.5014557242393494,1.0,0.0,3.0,1.0,0.0
17652480,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726751089096,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89825439453125,297.11083984375,284.95184326171875,1.0,0.1507593691349029,1.0,1.0,0.8523133397102356,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709307551384,0.7423874139785767,0.7423874139785767,0.0,25.01358222961425,25.0,11512.337890625,0.0,27.42165184020996,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371819257736206,1.0,0.0,0.0,1.949008226394653,1.9490164518356323,2.5346659526803705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.99072265625,0.0,263.7640075683594,1895.4371337890625,0.0,228.59909057617188,0.5014557242393494,1.0,0.0,3.0,1.0,0.0
17652540,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9284973144531,297.1197509765625,284.95184326171875,1.0,0.1507542729377746,1.0,1.0,0.8485392332077026,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.7436224818229675,0.7436224818229675,0.0,25.011194229125977,25.0,11525.1669921875,0.0,27.41963768005371,1.0,283.1499938964844,284.5595703125,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718049824237823,1.0,0.0,0.0,1.9545992612838743,1.9546074867248533,2.549228952375415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.68359375,0.0,265.6253662109375,1895.4371337890625,0.0,228.57618713378903,0.5026481747627258,1.0,0.0,3.0,1.0,0.0
17652600,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9284973144531,297.1197509765625,284.95184326171875,1.0,0.1507542729377746,1.0,1.0,0.8485392332077026,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937610268592,0.7436224818229675,0.7436224818229675,0.0,25.011194229125977,25.0,11525.1669921875,0.0,27.41963768005371,1.0,283.1499938964844,284.5595703125,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718049824237823,1.0,0.0,0.0,1.9545992612838743,1.9546074867248533,2.549228952375415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.68359375,0.0,265.6253662109375,1895.4371337890625,0.0,228.57618713378903,0.5026481747627258,1.0,0.0,3.0,1.0,0.0
17652660,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9587097167969,297.1285705566406,284.9518737792969,1.0,0.1507501006126403,1.0,1.0,0.8447690606117249,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448758482933044,0.7448758482933044,0.0,25.009233474731445,25.0,11538.3037109375,0.0,27.4179916381836,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717837631702423,1.0,0.0,0.0,1.9602458477020264,1.9602540731430047,2.563978966918512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.5361328125,0.0,267.5136413574219,1895.4371337890625,0.0,228.54226684570312,0.5038526654243469,1.0,0.0,3.0,1.0,0.0
17652720,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9587097167969,297.1285705566406,284.9518737792969,1.0,0.1507501006126403,1.0,1.0,0.8447690606117249,1.0,-0.4886317253112793,0.2106575816869735,0.2779741287231445,0.0862260982394218,0.7448758482933044,0.7448758482933044,0.0,25.009233474731445,25.0,11538.3037109375,0.0,27.4179916381836,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717837631702423,1.0,0.0,0.0,1.9602458477020264,1.9602540731430047,2.563978966918512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.5361328125,0.0,267.5136413574219,1895.4371337890625,0.0,228.54226684570312,0.5038526654243469,1.0,0.0,3.0,1.0,0.0
17652780,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9889221191406,297.13726806640625,284.951904296875,1.0,0.1507466733455658,1.0,1.0,0.8409988284111023,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863670781254768,0.7461479306221008,0.7461479306221008,0.0,25.007614135742188,25.0,11551.7109375,0.0,27.416637420654297,1.0,283.1499938964844,284.5546569824219,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717561364173889,1.0,0.0,0.0,1.9659550189971924,1.965963244438172,2.578935891506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.53857421875,0.0,269.4315795898437,1895.4371337890625,0.0,228.4980316162109,0.5050707459449768,1.0,0.0,3.0,1.0,0.0
17652840,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9889221191406,297.13726806640625,284.951904296875,1.0,0.1507466733455658,1.0,1.0,0.8409988284111023,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863670781254768,0.7461479306221008,0.7461479306221008,0.0,25.007614135742188,25.0,11551.7109375,0.0,27.416637420654297,1.0,283.1499938964844,284.5546569824219,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717561364173889,1.0,0.0,0.0,1.9659550189971924,1.965963244438172,2.578935891506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.53857421875,0.0,269.4315795898437,1895.4371337890625,0.0,228.4980316162109,0.5050707459449768,1.0,0.0,3.0,1.0,0.0
17652900,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0040283203125,297.1416015625,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391137719154358,1.0,-0.4886310696601867,0.2109521627426147,0.277678906917572,0.0864411741495132,0.7467914819717407,0.7467914819717407,0.0,25.00691032409668,25.0,11558.5439453125,0.0,27.416053771972656,1.0,283.1499938964844,284.5534362792969,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717399835586548,1.0,0.0,0.0,1.968835711479187,1.968843936920166,2.586499192602787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.10888671875,0.0,270.4027709960937,1895.4371337890625,0.0,228.47216796875,0.5056855082511902,1.0,0.0,3.0,1.0,0.0
17652960,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0191345214844,297.1458740234375,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372300267219543,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175351500511,0.7474404573440552,0.7474404573440552,0.0,25.006271362304688,25.0,11565.46875,0.0,27.41552352905273,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17852.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717226386070251,1.0,0.0,0.0,1.9717358350753784,1.9717440605163568,2.594124737242965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.7294921875,0.0,271.3828430175781,1895.4371337890625,0.0,228.4444122314453,0.5063045024871826,1.0,0.0,3.0,1.0,0.0
17653020,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04937744140625,297.1543884277344,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833462655544281,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.0866776183247566,0.7487568259239197,0.7487568259239197,0.0,25.005165100097656,25.0,11579.6474609375,0.0,27.41461181640625,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716869950294494,1.0,0.0,0.0,1.977603554725647,1.9776118993759155,2.609587568258576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15087890625,0.0,273.373046875,1895.4371337890625,0.0,228.3873443603516,0.5075571537017822,1.0,0.0,3.0,1.0,0.0
17653080,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04937744140625,297.1543884277344,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833462655544281,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.0866776183247566,0.7487568259239197,0.7487568259239197,0.0,25.005165100097656,25.0,11579.6474609375,0.0,27.41461181640625,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716869950294494,1.0,0.0,0.0,1.977603554725647,1.9776118993759155,2.609587568258576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15087890625,0.0,273.373046875,1895.4371337890625,0.0,228.3873443603516,0.5075571537017822,1.0,0.0,3.0,1.0,0.0
17653140,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07958984375,297.1628112792969,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7500945329666138,0.7500945329666138,0.0,25.00423812866211,25.0,11594.19140625,0.0,27.413854598999023,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716444969177246,1.0,0.0,0.0,1.9835511445999143,1.983559489250183,2.625307615744532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.77587890625,0.0,275.4006042480469,1895.4371337890625,0.0,228.3193206787109,0.5088274478912354,1.0,0.0,3.0,1.0,0.0
