time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07958984375,297.1628112792969,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7500945329666138,0.7500945329666138,0.0,25.00423812866211,25.0,11594.19140625,0.0,27.413854598999023,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716444969177246,1.0,0.0,0.0,1.9835511445999143,1.983559489250183,2.625307615744532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.77587890625,0.0,275.4006042480469,1895.4371337890625,0.0,228.3193206787109,0.5088274478912354,1.0,0.0,3.0,1.0,0.0
17653260,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1098327636719,297.171142578125,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514590620994568,0.7514590620994568,0.0,25.003477096557617,25.0,11609.248046875,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715985715389251,1.0,0.0,0.0,1.9895976781845093,1.989606142044068,2.641337744080374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.68212890625,0.0,277.4722595214844,1895.4371337890625,0.0,228.245834350586,0.5101193785667419,1.0,0.0,3.0,1.0,0.0
17653320,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1098327636719,297.171142578125,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514590620994568,0.7514590620994568,0.0,25.003477096557617,25.0,11609.248046875,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715985715389251,1.0,0.0,0.0,1.9895976781845093,1.989606142044068,2.641337744080374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.68212890625,0.0,277.4722595214844,1895.4371337890625,0.0,228.245834350586,0.5101193785667419,1.0,0.0,3.0,1.0,0.0
17653380,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7447248697280884,0.1178613528609275,0.1037712767720222,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5602439641952515,0.050000000745058,0.0481711514294147,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5602439641952515,0.050000000745058,0.0355790480971336,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5602439641952515,0.050000000745058,0.0481711514294147,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5602439641952515,0.050000000745058,0.2285031974315643,284.9953308105469,284.95001220703125,299.3876037597656,295.2565002441406,298.1195373535156,297.1637268066406,285.0502014160156,1.0,0.1517149358987808,1.0,1.0,0.8227705955505371,1.0,-0.5570157766342163,0.2396014183759689,0.3174143731594085,0.1057152897119522,0.7852094769477844,0.7852094769477844,0.0,22.5757064819336,25.0,12768.4638671875,0.0,31.211856842041016,1.0,283.1499938964844,284.6492004394531,298.2675170898437,299.2130432128906,293.1499938964844,293.1499938964844,283.1499938964844,16965.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729583919048309,1.0,0.0,0.0,2.013485908508301,2.0134942531585693,2.705144765968726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.337890625,0.0,282.17596435546875,1895.4371337890625,0.0,230.42544555664065,0.5144473910331726,1.0,0.0,3.0,1.0,0.0
17653440,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.748991072177887,0.1161437630653381,0.1055970713496208,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5603672862052917,0.050000000745058,0.0481702946126461,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5603672862052917,0.050000000745058,0.0355784147977829,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5603672862052917,0.050000000745058,0.0481702946126461,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.5603672862052917,0.050000000745058,0.2284991443157196,285.03399658203125,284.95001220703125,299.39666748046875,295.2608947753906,298.1156311035156,297.1517639160156,285.0868530273437,1.0,0.1519061625003814,1.0,1.0,0.8221684098243713,1.0,-0.5592382550239563,0.2405273467302322,0.3187108933925628,0.1064038500189781,0.8177947998046875,0.8177947998046875,0.0,22.575796127319336,25.0,12964.3095703125,0.0,31.41301155090332,1.0,283.1499938964844,284.66339111328125,298.28466796875,299.2495422363281,293.1499938964844,293.1499938964844,283.1499938964844,15829.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747787475585937,1.0,0.0,0.0,2.044914960861206,2.0449233055114746,2.790254995943542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.28125,0.0,288.5982666015625,1895.4371337890625,0.0,233.35476684570312,0.5196942687034607,1.0,0.0,3.0,1.0,0.0
17653500,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7423424124717712,0.1129673868417739,0.103599414229393,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.5583313703536987,0.050000000745058,0.0481838434934616,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.5583313703536987,0.050000000745058,0.0355884246528148,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.5583313703536987,0.050000000745058,0.0481838434934616,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.5583313703536987,0.050000000745058,0.2285634130239486,285.1034851074219,284.95001220703125,299.42498779296875,295.2747497558594,298.1109619140625,297.1208190917969,285.1016845703125,1.0,0.1523803323507309,1.0,1.0,0.820286750793457,1.0,-0.5569649934768677,0.2397113144397735,0.3172536790370941,0.1059270650148391,0.9070791602134703,0.9070791602134703,0.0,22.89921188354492,25.0,13181.8291015625,0.0,31.51141929626465,1.0,283.1499938964844,284.6131591796875,298.3468017578125,299.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,13118.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3845033645629883,1.0,0.0,0.0,2.174285888671875,2.1742944717407227,3.154472096866812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.2216796875,0.0,325.6169128417969,1895.4371337890625,0.0,249.2550201416016,0.5430690050125122,1.0,0.0,3.0,1.0,0.0
17653560,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7367122769355774,0.1120102405548095,0.1018731221556663,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5566256642341614,0.050000000745058,0.0481954403221607,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5566256642341614,0.050000000745058,0.0355969853699207,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5566256642341614,0.050000000745058,0.0481954403221607,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.5566256642341614,0.050000000745058,0.2286184132099151,285.0767822265625,284.95001220703125,299.4533386230469,295.2886962890625,298.1153564453125,297.10498046875,285.0557556152344,1.0,0.1527889817953109,1.0,1.0,0.8187591433525085,1.0,-0.5549963116645813,0.239013522863388,0.3159828186035156,0.1054803133010864,0.9369418621063232,0.9369418621063232,0.0,23.174707412719727,25.0,13178.71484375,0.0,31.59124755859375,1.0,283.1499938964844,284.5465393066406,298.38385009765625,299.41949462890625,293.1499938964844,293.1499938964844,283.1499938964844,12995.4482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954445719718933,1.0,0.0,0.0,2.2730600833892822,2.273069381713867,3.447587175742229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.79150390625,0.0,365.7879638671875,1895.4371337890625,0.0,267.751708984375,0.5674343109130859,1.0,0.0,3.0,1.0,0.0
17653620,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7345399260520935,0.112611636519432,0.101775474846363,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0482087098062038,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0356067866086959,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0482087098062038,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.2286813557147979,284.9924621582031,284.95001220703125,299.510009765625,295.3170471191406,298.1347045898437,297.0937194824219,284.97906494140625,1.0,0.1535084992647171,1.0,1.0,0.8157039880752563,1.0,-0.5549976825714111,0.2392212897539138,0.3157764375209808,0.1056739762425422,0.9354339241981506,0.9354339241981506,0.0,23.510507583618164,25.0,13215.46484375,0.0,31.908428192138672,1.0,283.1499938964844,284.4495849609375,298.3860778808594,299.4443054199219,293.1499938964844,293.1499938964844,283.1499938964844,14853.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102091789245605,1.0,0.0,0.0,2.4410133361816406,2.441023826599121,3.9758836578585033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.87060546875,0.0,452.3406066894531,1895.4371337890625,0.0,293.9979858398437,0.6081374287605286,1.0,0.0,3.0,1.0,0.0
17653680,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7345399260520935,0.112611636519432,0.101775474846363,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0482087098062038,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0356067866086959,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.0482087098062038,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5547088980674744,0.050000000745058,0.2286813557147979,284.9924621582031,284.95001220703125,299.510009765625,295.3170471191406,298.1347045898437,297.0937194824219,284.97906494140625,1.0,0.1535084992647171,1.0,1.0,0.8157039880752563,1.0,-0.5549976825714111,0.2392212897539138,0.3157764375209808,0.1056739762425422,0.9354339241981506,0.9354339241981506,0.0,23.510507583618164,25.0,13215.46484375,0.0,31.908428192138672,1.0,283.1499938964844,284.4495849609375,298.3860778808594,299.4443054199219,293.1499938964844,293.1499938964844,283.1499938964844,14853.154296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102091789245605,1.0,0.0,0.0,2.4410133361816406,2.441023826599121,3.9758836578585033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.87060546875,0.0,452.3406066894531,1895.4371337890625,0.0,293.9979858398437,0.6081374287605286,1.0,0.0,3.0,1.0,0.0
17653740,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7363444566726685,0.114246942102909,0.1031100079417228,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0482166856527328,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0356126800179481,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0482166856527328,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.2287191897630691,284.943603515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.93609619140625,1.0,0.1541268229484558,1.0,1.0,0.8126488327980042,1.0,-0.5566707849502563,0.2401139587163925,0.3165568113327026,0.1063397824764251,0.9137407541275024,0.9137407541275024,0.0,23.727678298950195,25.0,13283.5615234375,0.0,32.269020080566406,1.0,283.1499938964844,284.3905639648437,298.3682556152344,299.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,17081.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145010113716125,1.0,0.0,0.0,2.565155506134033,2.5651674270629883,4.390568904000247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.5556640625,0.0,528.4953002929688,1895.4371337890625,0.0,301.9530944824219,0.6393650770187378,1.0,0.0,3.0,1.0,0.0
17653800,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7363444566726685,0.114246942102909,0.1031100079417228,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0482166856527328,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0356126800179481,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.0482166856527328,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.5535742044448853,0.050000000745058,0.2287191897630691,284.943603515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.93609619140625,1.0,0.1541268229484558,1.0,1.0,0.8126488327980042,1.0,-0.5566707849502563,0.2401139587163925,0.3165568113327026,0.1063397824764251,0.9137407541275024,0.9137407541275024,0.0,23.727678298950195,25.0,13283.5615234375,0.0,32.269020080566406,1.0,283.1499938964844,284.3905639648437,298.3682556152344,299.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,17081.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145010113716125,1.0,0.0,0.0,2.565155506134033,2.5651674270629883,4.390568904000247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.5556640625,0.0,528.4953002929688,1895.4371337890625,0.0,301.9530944824219,0.6393650770187378,1.0,0.0,3.0,1.0,0.0
17653860,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7392324805259705,0.116164855659008,0.1047946363687515,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.048222366720438,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.0356168746948242,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.048222366720438,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.2287461459636688,284.9174194335937,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.0910339355469,284.91412353515625,1.0,0.154665395617485,1.0,1.0,0.8090402483940125,1.0,-0.5587434768676758,0.241213172674179,0.3175303041934967,0.1071651801466941,0.8821632266044617,0.8821632266044617,0.0,23.890586853027344,25.0,13345.8505859375,0.0,32.6173210144043,1.0,283.1499938964844,284.35906982421875,298.3715515136719,299.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19462.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132516384124756,1.0,0.0,0.0,2.640249967575073,2.6402626037597656,4.651397205179819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1923828125,0.0,583.676513671875,1895.4371337890625,0.0,299.6208190917969,0.6535584926605225,1.0,0.0,3.0,1.0,0.0
17653920,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7392324805259705,0.116164855659008,0.1047946363687515,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.048222366720438,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.0356168746948242,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.048222366720438,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.5527732968330383,0.050000000745058,0.2287461459636688,284.9174194335937,284.95001220703125,299.6233215332031,295.3757019042969,298.1839904785156,297.0910339355469,284.91412353515625,1.0,0.154665395617485,1.0,1.0,0.8090402483940125,1.0,-0.5587434768676758,0.241213172674179,0.3175303041934967,0.1071651801466941,0.8821632266044617,0.8821632266044617,0.0,23.890586853027344,25.0,13345.8505859375,0.0,32.6173210144043,1.0,283.1499938964844,284.35906982421875,298.3715515136719,299.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19462.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132516384124756,1.0,0.0,0.0,2.640249967575073,2.6402626037597656,4.651397205179819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1923828125,0.0,583.676513671875,1895.4371337890625,0.0,299.6208190917969,0.6535584926605225,1.0,0.0,3.0,1.0,0.0
17653980,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7426045536994934,0.1182204261422157,0.1066149473190307,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0482265949249267,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0356200002133846,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0482265949249267,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.2287662029266357,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.21026611328125,297.09234619140625,284.9208679199219,1.0,0.1551422029733657,1.0,1.0,0.8054316639900208,1.0,-0.5609660148620605,0.2423831522464752,0.3185828328132629,0.1080470606684684,0.8597854971885681,0.8597854971885681,0.0,24.018123626708984,25.0,13370.8544921875,0.0,32.947998046875,1.0,283.1499938964844,284.3701477050781,298.3941955566406,299.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20451.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106069803237915,1.0,0.0,0.0,2.6166818141937256,2.616694450378418,4.568726978959603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7431640625,0.0,575.3473510742188,1895.4371337890625,0.0,294.72869873046875,0.6491301655769348,1.0,0.0,3.0,1.0,0.0
17654040,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7426045536994934,0.1182204261422157,0.1066149473190307,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0482265949249267,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0356200002133846,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.0482265949249267,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.5521815419197083,0.050000000745058,0.2287662029266357,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.21026611328125,297.09234619140625,284.9208679199219,1.0,0.1551422029733657,1.0,1.0,0.8054316639900208,1.0,-0.5609660148620605,0.2423831522464752,0.3185828328132629,0.1080470606684684,0.8597854971885681,0.8597854971885681,0.0,24.018123626708984,25.0,13370.8544921875,0.0,32.947998046875,1.0,283.1499938964844,284.3701477050781,298.3941955566406,299.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20451.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106069803237915,1.0,0.0,0.0,2.6166818141937256,2.616694450378418,4.568726978959603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7431640625,0.0,575.3473510742188,1895.4371337890625,0.0,294.72869873046875,0.6491301655769348,1.0,0.0,3.0,1.0,0.0
17654100,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7444444894790649,0.1192948892712593,0.1075683236122131,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519511699676514,0.050000000745058,0.0482282489538192,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519511699676514,0.050000000745058,0.0356212183833122,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519511699676514,0.050000000745058,0.0482282489538192,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.5519511699676514,0.050000000745058,0.2287740409374237,284.926513671875,284.95001220703125,299.7083435058594,295.42156982421875,298.2236633300781,297.0934143066406,284.9310607910156,1.0,0.1553612053394317,1.0,1.0,0.8036274313926697,1.0,-0.5621249675750732,0.2429909408092498,0.3191340267658233,0.1085065677762031,0.8562720417976379,0.8562720417976379,0.0,24.070676803588867,25.0,13378.9013671875,0.0,33.10784912109375,1.0,283.1499938964844,284.3846740722656,298.41046142578125,299.46160888671875,293.1499938964844,293.1499938964844,283.1499938964844,20254.587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095283150672912,1.0,0.0,0.0,2.585588932037353,2.585601329803467,4.46079525318055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.13525390625,0.0,556.5955200195312,1895.4371337890625,0.0,292.7503967285156,0.6445439457893372,1.0,0.0,3.0,1.0,0.0
17654160,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7463717460632324,0.1203946769237518,0.1085462421178817,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.5517571568489075,0.050000000745058,0.0482296422123909,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.5517571568489075,0.050000000745058,0.0356222502887249,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.5517571568489075,0.050000000745058,0.0482296422123909,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.5517571568489075,0.050000000745058,0.2287806570529937,284.93682861328125,284.95001220703125,299.7366638183594,295.437255859375,298.2372131347656,297.0947265625,284.94122314453125,1.0,0.1555694490671157,1.0,1.0,0.8018630146980286,1.0,-0.5633111000061035,0.2436092346906662,0.3197018504142761,0.1089744344353675,0.8574737310409546,0.8574737310409546,0.0,24.1169548034668,25.0,13409.615234375,0.0,33.26472854614258,1.0,283.1499938964844,284.395263671875,298.4288024902344,299.4806823730469,293.1499938964844,293.1499938964844,283.1499938964844,20009.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088408350944519,1.0,0.0,0.0,2.570512056350708,2.5705244541168213,4.408924780818779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9140625,0.0,546.8646850585938,1895.4371337890625,0.0,291.4945983886719,0.637943685054779,1.0,0.0,3.0,1.0,0.0
17654220,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7504266500473022,0.1226502135396003,0.1105568185448646,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0482318140566349,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0356238521635532,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0482318140566349,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.2287909537553787,284.9585876464844,284.95001220703125,299.7933349609375,295.46929931640625,298.2645874023437,297.0978698730469,284.9627380371094,1.0,0.1559599936008453,1.0,1.0,0.7983342409133911,1.0,-0.5657434463500977,0.2448767125606537,0.3208667337894439,0.1099375560879707,0.8711146712303162,0.8711146712303162,0.0,24.19454574584961,25.0,13463.6240234375,0.0,33.571224212646484,1.0,283.1499938964844,284.41925048828125,298.4667663574219,299.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18780.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083701372146606,1.0,0.0,0.0,2.532954692840576,2.532966375350952,4.281028793684527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9541015625,0.0,519.873291015625,1895.4371337890625,0.0,290.6369934082031,0.6305742263793945,1.0,0.0,3.0,1.0,0.0
17654280,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7504266500473022,0.1226502135396003,0.1105568185448646,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0482318140566349,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0356238521635532,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.0482318140566349,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5514554381370544,0.050000000745058,0.2287909537553787,284.9585876464844,284.95001220703125,299.7933349609375,295.46929931640625,298.2645874023437,297.0978698730469,284.9627380371094,1.0,0.1559599936008453,1.0,1.0,0.7983342409133911,1.0,-0.5657434463500977,0.2448767125606537,0.3208667337894439,0.1099375560879707,0.8711146712303162,0.8711146712303162,0.0,24.19454574584961,25.0,13463.6240234375,0.0,33.571224212646484,1.0,283.1499938964844,284.41925048828125,298.4667663574219,299.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,18780.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083701372146606,1.0,0.0,0.0,2.532954692840576,2.532966375350952,4.281028793684527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9541015625,0.0,519.873291015625,1895.4371337890625,0.0,290.6369934082031,0.6305742263793945,1.0,0.0,3.0,1.0,0.0
17654340,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7546826004981995,0.1249533742666244,0.112617902457714,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0482333116233348,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0356249585747718,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0482333116233348,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.2287980616092682,284.9716491699219,284.95001220703125,299.8500061035156,295.502197265625,298.29229736328125,297.1014404296875,284.9732971191406,1.0,0.1563211530447006,1.0,1.0,0.7948054075241089,1.0,-0.568230390548706,0.2461756765842437,0.3220547437667846,0.110931321978569,0.8907846808433533,0.8907846808433533,0.0,24.255691528320312,25.0,13545.724609375,0.0,33.868858337402344,1.0,283.1499938964844,284.4252319335937,298.50506591796875,299.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,17910.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090317189693451,1.0,0.0,0.0,2.5386340618133545,2.5386457443237305,4.300248122035555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3828125,0.0,518.4124145507812,1895.4371337890625,0.0,291.8428955078125,0.6306936740875244,1.0,0.0,3.0,1.0,0.0
17654400,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7546826004981995,0.1249533742666244,0.112617902457714,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0482333116233348,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0356249585747718,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.0482333116233348,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5512474179267883,0.050000000745058,0.2287980616092682,284.9716491699219,284.95001220703125,299.8500061035156,295.502197265625,298.29229736328125,297.1014404296875,284.9732971191406,1.0,0.1563211530447006,1.0,1.0,0.7948054075241089,1.0,-0.568230390548706,0.2461756765842437,0.3220547437667846,0.110931321978569,0.8907846808433533,0.8907846808433533,0.0,24.255691528320312,25.0,13545.724609375,0.0,33.868858337402344,1.0,283.1499938964844,284.4252319335937,298.50506591796875,299.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,17910.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090317189693451,1.0,0.0,0.0,2.5386340618133545,2.5386457443237305,4.300248122035555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3828125,0.0,518.4124145507812,1895.4371337890625,0.0,291.8428955078125,0.6306936740875244,1.0,0.0,3.0,1.0,0.0
17654460,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7595908045768738,0.1276406943798065,0.1149143204092979,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0482338368892669,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0356253460049629,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0482338368892669,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.2288005501031875,284.9761962890625,284.95001220703125,299.9037170410156,295.5334167480469,298.3209533691406,297.1083679199219,284.9766845703125,1.0,0.1566628217697143,1.0,1.0,0.7912959456443787,1.0,-0.5709909200668335,0.2475915253162384,0.3233994245529175,0.1120243147015571,0.9101901054382324,0.9101901054382324,0.0,24.2950439453125,25.0,13636.0966796875,0.0,34.173545837402344,1.0,283.1499938964844,284.4222717285156,298.5402526855469,299.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17410.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410461276769638,1.0,0.0,0.0,2.56245493888855,2.562466621398926,4.381328437830234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.41943359375,0.0,528.7461547851562,1895.4371337890625,0.0,294.4608764648437,0.6383568644523621,1.0,0.0,3.0,1.0,0.0
17654520,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7595908045768738,0.1276406943798065,0.1149143204092979,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0482338368892669,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0356253460049629,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.0482338368892669,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5511732697486877,0.050000000745058,0.2288005501031875,284.9761962890625,284.95001220703125,299.9037170410156,295.5334167480469,298.3209533691406,297.1083679199219,284.9766845703125,1.0,0.1566628217697143,1.0,1.0,0.7912959456443787,1.0,-0.5709909200668335,0.2475915253162384,0.3233994245529175,0.1120243147015571,0.9101901054382324,0.9101901054382324,0.0,24.2950439453125,25.0,13636.0966796875,0.0,34.173545837402344,1.0,283.1499938964844,284.4222717285156,298.5402526855469,299.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17410.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410461276769638,1.0,0.0,0.0,2.56245493888855,2.562466621398926,4.381328437830234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.41943359375,0.0,528.7461547851562,1895.4371337890625,0.0,294.4608764648437,0.6383568644523621,1.0,0.0,3.0,1.0,0.0
17654580,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7651383280754089,0.1305425018072128,0.1174248456954956,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.55125892162323,0.050000000745058,0.0482332035899162,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.55125892162323,0.050000000745058,0.0356248803436756,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.55125892162323,0.050000000745058,0.0482332035899162,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.55125892162323,0.050000000745058,0.2287975400686264,284.9723205566406,284.95001220703125,299.9480895996094,295.558349609375,298.34783935546875,297.1195373535156,284.9709167480469,1.0,0.1569722443819046,1.0,1.0,0.7880672216415405,1.0,-0.5739981532096863,0.2490877509117126,0.3249104022979736,0.11319400370121,0.922674298286438,0.922674298286438,0.0,24.3076400756836,25.0,13747.568359375,0.0,34.477996826171875,1.0,283.1499938964844,284.4051818847656,298.5687561035156,299.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17669.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124849736690521,1.0,0.0,0.0,2.620125293731689,2.620137453079224,4.580759309646965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.64013671875,0.0,562.3909912109375,1895.4371337890625,0.0,298.19647216796875,0.6490801572799683,1.0,0.0,3.0,1.0,0.0
17654640,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7656553983688354,0.1308084279298782,0.1176567301154136,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5512712001800537,0.050000000745058,0.0482331104576587,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5512712001800537,0.050000000745058,0.0356248132884502,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5512712001800537,0.050000000745058,0.0482331104576587,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5512712001800537,0.050000000745058,0.2287971079349517,284.9718017578125,284.95001220703125,299.95172119140625,295.56036376953125,298.35015869140625,297.12066650390625,284.970458984375,1.0,0.1569991707801818,1.0,1.0,0.7877864837646484,1.0,-0.574275553226471,0.2492244690656662,0.3250510990619659,0.1133018210530281,0.923502504825592,0.923502504825592,0.0,24.30801010131836,25.0,13755.8583984375,0.0,34.50540542602539,1.0,283.1499938964844,284.4040832519531,298.5709533691406,299.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,17688.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126728475093841,1.0,0.0,0.0,2.6239383220672607,2.623950481414795,4.5941015969219734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.357421875,0.0,564.6741943359375,1895.4371337890625,0.0,298.5450439453125,0.6529570817947388,1.0,0.0,3.0,1.0,0.0
17654700,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7690122723579407,0.1325223594903946,0.1191557794809341,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5513650178909302,0.050000000745058,0.0482324250042438,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5513650178909302,0.050000000745058,0.0356243029236793,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5513650178909302,0.050000000745058,0.0482324250042438,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.5513650178909302,0.050000000745058,0.2287938445806503,284.96728515625,284.95001220703125,299.97369384765625,295.5723571777344,298.3646850585937,297.1282653808594,284.9649353027344,1.0,0.1571679413318634,1.0,1.0,0.7860317230224609,1.0,-0.5760684013366699,0.2501035630702972,0.3259648382663727,0.1139980554580688,0.9269410967826844,0.9269410967826844,0.0,24.307846069335938,25.0,13827.1484375,0.0,34.680397033691406,1.0,283.1499938964844,284.3905334472656,298.58428955078125,299.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18128.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41394904255867,1.0,0.0,0.0,2.667703628540039,2.6677162647247314,4.74863242061474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.26953125,0.0,592.5540161132812,1895.4371337890625,0.0,300.9210205078125,0.6608046293258667,1.0,0.0,3.0,1.0,0.0
17654760,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7725542783737183,0.1343160569667816,0.1207298412919044,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514829754829407,0.050000000745058,0.0482315607368946,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514829754829407,0.050000000745058,0.0356236658990383,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514829754829407,0.050000000745058,0.0482315607368946,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514829754829407,0.050000000745058,0.2287897616624832,284.9622802734375,284.95001220703125,299.994384765625,295.5833740234375,298.3790588378906,297.1366882324219,284.9604797363281,1.0,0.1573381423950195,1.0,1.0,0.7842987179756165,1.0,-0.5779498815536499,0.2510174810886383,0.3269324004650116,0.1147288382053375,0.9282955527305604,0.9282955527305604,0.0,24.304235458374023,25.0,13880.3466796875,0.0,34.8613166809082,1.0,283.1499938964844,284.3816833496094,298.595703125,299.681396484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152133762836456,1.0,0.0,0.0,2.6960394382476807,2.696052312850952,4.850045343118836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.3232421875,0.0,611.2730102539062,1895.4371337890625,0.0,303.2890930175781,0.6705317497253418,1.0,0.0,3.0,1.0,0.0
17654820,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7800952196121216,0.1381133049726486,0.1240719333291053,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0482294224202632,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0356220863759517,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0482294224202632,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.2287796139717102,284.95233154296875,284.95001220703125,300.0320129394531,295.6026916503906,298.4072265625,297.1553955078125,284.95074462890625,1.0,0.1576848626136779,1.0,1.0,0.7808327674865723,1.0,-0.5819413065910339,0.2529399991035461,0.3290013074874878,0.1162890791893005,0.9261922240257264,0.9261922240257264,0.0,24.28921127319336,25.0,14006.5849609375,0.0,35.240116119384766,1.0,283.1499938964844,284.36016845703125,298.6152038574219,299.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,19507.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177533388137817,1.0,0.0,0.0,2.76856017112732,2.768573760986328,5.114478085488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.427734375,0.0,662.2318115234375,1895.4371337890625,0.0,308.09002685546875,0.6885230541229248,1.0,0.0,3.0,1.0,0.0
17654880,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7800952196121216,0.1381133049726486,0.1240719333291053,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0482294224202632,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0356220863759517,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.0482294224202632,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.551776111125946,0.050000000745058,0.2287796139717102,284.95233154296875,284.95001220703125,300.0320129394531,295.6026916503906,298.4072265625,297.1553955078125,284.95074462890625,1.0,0.1576848626136779,1.0,1.0,0.7808327674865723,1.0,-0.5819413065910339,0.2529399991035461,0.3290013074874878,0.1162890791893005,0.9261922240257264,0.9261922240257264,0.0,24.28921127319336,25.0,14006.5849609375,0.0,35.240116119384766,1.0,283.1499938964844,284.36016845703125,298.6152038574219,299.709716796875,293.1499938964844,293.1499938964844,283.1499938964844,19507.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177533388137817,1.0,0.0,0.0,2.76856017112732,2.768573760986328,5.114478085488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.427734375,0.0,662.2318115234375,1895.4371337890625,0.0,308.09002685546875,0.6885230541229248,1.0,0.0,3.0,1.0,0.0
17654940,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7881647944450378,0.1421747058629989,0.1276562511920929,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0482268296182155,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0356201715767383,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0482268296182155,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.2287673056125641,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4344482421875,297.1762084960937,284.9433288574219,1.0,0.1580431759357452,1.0,1.0,0.7773668169975281,1.0,-0.5862194895744324,0.2549804747104645,0.3312390148639679,0.1179826334118843,0.9194040298461914,0.9194040298461914,0.0,24.26599502563477,25.0,14133.880859375,0.0,35.64229965209961,1.0,283.1499938964844,284.3420715332031,298.6305847167969,299.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,20731.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201753437519073,1.0,0.0,0.0,2.8354082107543945,2.8354225158691406,5.364441335586889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.91748046875,0.0,712.94287109375,1895.4371337890625,0.0,312.7237548828125,0.7053873538970947,1.0,0.0,3.0,1.0,0.0
17655000,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7881647944450378,0.1421747058629989,0.1276562511920929,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0482268296182155,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0356201715767383,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.0482268296182155,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521336793899536,0.050000000745058,0.2287673056125641,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4344482421875,297.1762084960937,284.9433288574219,1.0,0.1580431759357452,1.0,1.0,0.7773668169975281,1.0,-0.5862194895744324,0.2549804747104645,0.3312390148639679,0.1179826334118843,0.9194040298461914,0.9194040298461914,0.0,24.26599502563477,25.0,14133.880859375,0.0,35.64229965209961,1.0,283.1499938964844,284.3420715332031,298.6305847167969,299.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,20731.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201753437519073,1.0,0.0,0.0,2.8354082107543945,2.8354225158691406,5.364441335586889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.91748046875,0.0,712.94287109375,1895.4371337890625,0.0,312.7237548828125,0.7053873538970947,1.0,0.0,3.0,1.0,0.0
