time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7966601848602295,0.1464812457561493,0.1314640939235687,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0482238642871379,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0356179811060428,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0482238642871379,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.2287532538175583,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.46063232421875,297.1986694335937,284.9389343261719,1.0,0.1584159582853317,1.0,1.0,0.7739428877830505,1.0,-0.5907626748085022,0.2571248710155487,0.3336378335952759,0.1198054775595665,0.9102960228919984,0.9102960228919984,0.0,24.236785888671875,25.0,14262.2314453125,0.0,36.06843948364258,1.0,283.1499938964844,284.32818603515625,298.6428527832031,299.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,22023.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225025773048401,1.0,0.0,0.0,2.894186019897461,2.8942010402679443,5.589155875895813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9990234375,0.0,760.7196044921875,1895.4371337890625,0.0,317.2289428710937,0.7204707860946655,1.0,0.0,3.0,1.0,0.0
17655120,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7966601848602295,0.1464812457561493,0.1314640939235687,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0482238642871379,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0356179811060428,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.0482238642871379,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525438785552979,0.050000000745058,0.2287532538175583,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.46063232421875,297.1986694335937,284.9389343261719,1.0,0.1584159582853317,1.0,1.0,0.7739428877830505,1.0,-0.5907626748085022,0.2571248710155487,0.3336378335952759,0.1198054775595665,0.9102960228919984,0.9102960228919984,0.0,24.236785888671875,25.0,14262.2314453125,0.0,36.06843948364258,1.0,283.1499938964844,284.32818603515625,298.6428527832031,299.7539978027344,293.1499938964844,293.1499938964844,283.1499938964844,22023.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225025773048401,1.0,0.0,0.0,2.894186019897461,2.8942010402679443,5.589155875895813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9990234375,0.0,760.7196044921875,1895.4371337890625,0.0,317.2289428710937,0.7204707860946655,1.0,0.0,3.0,1.0,0.0
17655180,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8054831027984619,0.1510179787874221,0.1354812383651733,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0482205972075462,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0356155708432197,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0482205972075462,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.2287377566099167,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4857788085937,297.2225341796875,284.9373779296875,1.0,0.1588052958250045,1.0,1.0,0.770518958568573,1.0,-0.5955543518066406,0.2593687176704407,0.3361856639385223,0.1217638477683067,0.90086030960083,0.90086030960083,0.0,24.20319175720215,25.0,14392.548828125,0.0,36.5190658569336,1.0,283.1499938964844,284.318115234375,298.6524658203125,299.7718200683594,293.1499938964844,293.1499938964844,283.1499938964844,23307.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248003959655761,1.0,0.0,0.0,2.945218086242676,2.9452338218688965,5.787996428807674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.83447265625,0.0,804.6989135742188,1895.4371337890625,0.0,321.7295227050781,0.7337710857391357,1.0,0.0,3.0,1.0,0.0
17655240,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8054831027984619,0.1510179787874221,0.1354812383651733,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0482205972075462,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0356155708432197,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.0482205972075462,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5529983043670654,0.050000000745058,0.2287377566099167,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4857788085937,297.2225341796875,284.9373779296875,1.0,0.1588052958250045,1.0,1.0,0.770518958568573,1.0,-0.5955543518066406,0.2593687176704407,0.3361856639385223,0.1217638477683067,0.90086030960083,0.90086030960083,0.0,24.20319175720215,25.0,14392.548828125,0.0,36.5190658569336,1.0,283.1499938964844,284.318115234375,298.6524658203125,299.7718200683594,293.1499938964844,293.1499938964844,283.1499938964844,23307.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248003959655761,1.0,0.0,0.0,2.945218086242676,2.9452338218688965,5.787996428807674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.83447265625,0.0,804.6989135742188,1895.4371337890625,0.0,321.7295227050781,0.7337710857391357,1.0,0.0,3.0,1.0,0.0
17655300,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8099101781845093,0.1533682346343994,0.1375641524791717,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.553240180015564,0.050000000745058,0.0482188649475574,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.553240180015564,0.050000000745058,0.035614289343357,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.553240180015564,0.050000000745058,0.0482188649475574,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.553240180015564,0.050000000745058,0.2287295460700988,284.9370422363281,284.95001220703125,300.12908935546875,295.6449279785156,298.4979858398437,297.2348937988281,284.9368591308594,1.0,0.1590066105127334,1.0,1.0,0.7688069939613342,1.0,-0.5980385541915894,0.260525494813919,0.3375130593776703,0.122794970870018,0.8964788913726807,0.8964788913726807,0.0,24.18513870239257,25.0,14466.8017578125,0.0,36.7536506652832,1.0,283.1499938964844,284.3121337890625,298.65655517578125,299.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,24053.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259732365608215,1.0,0.0,0.0,2.9764583110809326,2.9764742851257324,5.911434755034861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.37548828125,0.0,832.0958862304688,1895.4371337890625,0.0,324.0472412109375,0.7390459179878235,1.0,0.0,3.0,1.0,0.0
17655360,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8142663240432739,0.1557747274637222,0.1396980434656143,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534912347793579,0.050000000745058,0.0482170730829238,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534912347793579,0.050000000745058,0.0356129668653011,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534912347793579,0.050000000745058,0.0482170730829238,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534912347793579,0.050000000745058,0.2287210375070572,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5099182128906,297.2475891113281,284.9381103515625,1.0,0.1592129021883011,1.0,1.0,0.7671193480491638,1.0,-0.6005834341049194,0.2617035210132599,0.3388799130916595,0.123860165476799,0.892573356628418,0.892573356628418,0.0,24.166406631469727,25.0,14526.1279296875,0.0,36.9948616027832,1.0,283.1499938964844,284.3109436035156,298.6596984863281,299.7873840332031,293.1499938964844,293.1499938964844,283.1499938964844,24526.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271204471588135,1.0,0.0,0.0,2.990530014038086,2.990546226501465,5.967461902400828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.54931640625,0.0,845.4567260742188,1895.4371337890625,0.0,326.3279113769531,0.739690363407135,1.0,0.0,3.0,1.0,0.0
17655420,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.822905957698822,0.1607537418603897,0.1441109478473663,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0482133030891418,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0356101840734481,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0482133030891418,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.2287031561136245,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5331115722656,297.2738037109375,284.9505615234375,1.0,0.159639835357666,1.0,1.0,0.7637441158294678,1.0,-0.6058456301689148,0.2641235888004303,0.3417220413684845,0.1261046975851059,0.8945345282554626,0.8945345282554626,0.0,24.12698554992676,25.0,14638.67578125,0.0,37.49661636352539,1.0,283.1499938964844,284.32244873046875,298.6632385253906,299.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,24386.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429157942533493,1.0,0.0,0.0,2.9826104640960693,2.982626438140869,5.93589732034161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3720703125,0.0,838.6901245117188,1895.4371337890625,0.0,330.4123229980469,0.7373747229576111,1.0,0.0,3.0,1.0,0.0
17655480,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.822905957698822,0.1607537418603897,0.1441109478473663,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0482133030891418,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0356101840734481,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.0482133030891418,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540210604667664,0.050000000745058,0.2287031561136245,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5331115722656,297.2738037109375,284.9505615234375,1.0,0.159639835357666,1.0,1.0,0.7637441158294678,1.0,-0.6058456301689148,0.2641235888004303,0.3417220413684845,0.1261046975851059,0.8945345282554626,0.8945345282554626,0.0,24.12698554992676,25.0,14638.67578125,0.0,37.49661636352539,1.0,283.1499938964844,284.32244873046875,298.6632385253906,299.7975769042969,293.1499938964844,293.1499938964844,283.1499938964844,24386.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429157942533493,1.0,0.0,0.0,2.9826104640960693,2.982626438140869,5.93589732034161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3720703125,0.0,838.6901245117188,1895.4371337890625,0.0,330.4123229980469,0.7373747229576111,1.0,0.0,3.0,1.0,0.0
17655540,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8316628336906433,0.1659525036811828,0.1487218588590622,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0482092760503292,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0356072075664997,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0482092760503292,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.2286840379238128,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5555419921875,297.3012084960937,284.9668273925781,1.0,0.1600869745016098,1.0,1.0,0.7603688836097717,1.0,-0.6113429069519043,0.2666187286376953,0.344724178314209,0.1285379827022552,0.9094562530517578,0.9094562530517578,0.0,24.08510971069336,25.0,14762.6220703125,0.0,38.02541732788086,1.0,283.1499938964844,284.3369445800781,298.66558837890625,299.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,23446.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311550557613373,1.0,0.0,0.0,2.9712584018707275,2.971274137496948,5.890798320251633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0244140625,0.0,824.553466796875,1895.4371337890625,0.0,334.4585876464844,0.7394310832023621,1.0,0.0,3.0,1.0,0.0
17655600,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8316628336906433,0.1659525036811828,0.1487218588590622,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0482092760503292,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0356072075664997,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.0482092760503292,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545910000801086,0.050000000745058,0.2286840379238128,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5555419921875,297.3012084960937,284.9668273925781,1.0,0.1600869745016098,1.0,1.0,0.7603688836097717,1.0,-0.6113429069519043,0.2666187286376953,0.344724178314209,0.1285379827022552,0.9094562530517578,0.9094562530517578,0.0,24.08510971069336,25.0,14762.6220703125,0.0,38.02541732788086,1.0,283.1499938964844,284.3369445800781,298.66558837890625,299.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,23446.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311550557613373,1.0,0.0,0.0,2.9712584018707275,2.971274137496948,5.890798320251633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0244140625,0.0,824.553466796875,1895.4371337890625,0.0,334.4585876464844,0.7394310832023621,1.0,0.0,3.0,1.0,0.0
17655660,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8367469310760498,0.1689927130937576,0.1514237076044082,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5549317598342896,0.050000000745058,0.048206876963377,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5549317598342896,0.050000000745058,0.0356054343283176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5549317598342896,0.050000000745058,0.048206876963377,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.5549317598342896,0.050000000745058,0.2286726683378219,284.9687194824219,284.95001220703125,300.1783142089844,295.656005859375,298.5679016113281,297.3172607421875,284.9696044921875,1.0,0.1603503972291946,1.0,1.0,0.758477509021759,1.0,-0.614564061164856,0.2680563032627105,0.3465077579021454,0.1300193965435028,0.9192498326301576,0.9192498326301576,0.0,24.060693740844727,25.0,14861.1015625,0.0,38.33793258666992,1.0,283.1499938964844,284.3327331542969,298.6676330566406,299.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,23432.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325514733791351,1.0,0.0,0.0,3.0040314197540283,3.0040476322174072,6.021466560923727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9267578125,0.0,848.853759765625,1895.4371337890625,0.0,337.3135070800781,0.74424809217453,1.0,0.0,3.0,1.0,0.0
17655720,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8406802415847778,0.1713459640741348,0.1535169035196304,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5551981329917908,0.050000000745058,0.0482050068676471,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5551981329917908,0.050000000745058,0.0356040559709072,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5551981329917908,0.050000000745058,0.0482050068676471,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5551981329917908,0.050000000745058,0.2286638021469116,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771179199219,297.3296813964844,284.97076416015625,1.0,0.1605558544397354,1.0,1.0,0.7570372819900513,1.0,-0.6170597076416016,0.2691568732261657,0.3479028642177582,0.1312035769224167,0.9259124398231506,0.9259124398231506,0.0,24.04214668273925,25.0,14924.671875,0.0,38.58173370361328,1.0,283.1499938964844,284.3305358886719,298.6685485839844,299.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,23381.103515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336957931518554,1.0,0.0,0.0,3.022394895553589,3.022411108016968,6.095309572629048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.26904296875,0.0,862.4171752929688,1895.4371337890625,0.0,339.6690979003906,0.7513021230697632,1.0,0.0,3.0,1.0,0.0
17655780,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.849981963634491,0.1768974512815475,0.1584568172693252,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0482005551457405,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0356007628142833,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0482005551457405,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.2286426723003387,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978088378906,297.35894775390625,284.968017578125,1.0,0.1610451787710189,1.0,1.0,0.7537057399749756,1.0,-0.6229479908943176,0.2717064917087555,0.3512414991855621,0.1341354995965957,0.9378051161766052,0.9378051161766052,0.0,23.99960899353028,25.0,15089.724609375,0.0,39.16288757324219,1.0,283.1499938964844,284.31646728515625,298.6693115234375,299.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,23887.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436594158411026,1.0,0.0,0.0,3.0935752391815186,3.0935921669006348,6.38579081169155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.01708984375,0.0,920.9427490234376,1895.4371337890625,0.0,345.70123291015625,0.7682639360427856,1.0,0.0,3.0,1.0,0.0
17655840,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.849981963634491,0.1768974512815475,0.1584568172693252,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0482005551457405,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0356007628142833,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.0482005551457405,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.555836021900177,0.050000000745058,0.2286426723003387,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978088378906,297.35894775390625,284.968017578125,1.0,0.1610451787710189,1.0,1.0,0.7537057399749756,1.0,-0.6229479908943176,0.2717064917087555,0.3512414991855621,0.1341354995965957,0.9378051161766052,0.9378051161766052,0.0,23.99960899353028,25.0,15089.724609375,0.0,39.16288757324219,1.0,283.1499938964844,284.31646728515625,298.6693115234375,299.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,23887.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436594158411026,1.0,0.0,0.0,3.0935752391815186,3.0935921669006348,6.38579081169155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.01708984375,0.0,920.9427490234376,1895.4371337890625,0.0,345.70123291015625,0.7682639360427856,1.0,0.0,3.0,1.0,0.0
17655900,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8547464609146118,0.1797286123037338,0.1609759330749511,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561678409576416,0.050000000745058,0.0481982491910457,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561678409576416,0.050000000745058,0.0355990603566169,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561678409576416,0.050000000745058,0.0481982491910457,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561678409576416,0.050000000745058,0.2286317348480224,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6078491210937,297.37384033203125,284.96484375,1.0,0.1612969040870666,1.0,1.0,0.752039909362793,1.0,-0.6259503364562988,0.2729784548282623,0.3529718816280365,0.1357125341892242,0.9421765208244324,0.9421765208244324,0.0,23.97846794128418,25.0,15180.1806640625,0.0,39.4622917175293,1.0,283.1499938964844,284.305908203125,298.6689147949219,299.8373413085937,293.1499938964844,293.1499938964844,283.1499938964844,24404.23828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381092488765716,1.0,0.0,0.0,3.1412718296051025,3.141288995742798,6.584219818250858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.77099609375,0.0,962.74609375,1895.4371337890625,0.0,348.89276123046875,0.7769882678985596,1.0,0.0,3.0,1.0,0.0
17655960,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8596073985099792,0.1826085597276687,0.1635378003120422,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565096735954285,0.050000000745058,0.0481958799064159,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565096735954285,0.050000000745058,0.0355973131954669,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565096735954285,0.050000000745058,0.0481958799064159,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.5565096735954285,0.050000000745058,0.2286204993724823,284.9636535644531,284.95001220703125,300.2003479003906,295.6527404785156,298.6177062988281,297.3890380859375,284.96295166015625,1.0,0.1615546494722366,1.0,1.0,0.7503960132598877,1.0,-0.6290040016174316,0.2742484509944916,0.35475555062294,0.1373718529939651,0.9452537894248962,0.9452537894248962,0.0,23.95743179321289,25.0,15256.2265625,0.0,39.769020080566406,1.0,283.1499938964844,284.2999572753906,298.6674194335937,299.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,24747.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395691156387329,1.0,0.0,0.0,3.172731399536133,3.172749280929565,6.716762186442793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.287109375,0.0,991.0029296875,1895.4371337890625,0.0,351.9934387207031,0.787363588809967,1.0,0.0,3.0,1.0,0.0
17656020,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8695868253707886,0.1884990930557251,0.1687743365764618,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0481909476220607,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0355936698615551,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0481909476220607,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.2285971045494079,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6371154785156,297.420166015625,284.9580993652344,1.0,0.1620849370956421,1.0,1.0,0.7471082210540771,1.0,-0.6352439522743225,0.2767854034900665,0.358458548784256,0.1409312933683395,0.9491707682609558,0.9491707682609558,0.0,23.915042877197266,25.0,15424.01953125,0.0,40.40202713012695,1.0,283.1499938964844,284.2840881347656,298.6636047363281,299.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,25801.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424585700035095,1.0,0.0,0.0,3.2523019313812256,3.2523205280303955,7.05789261701284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.265625,0.0,1066.0955810546875,1895.4371337890625,0.0,358.2053527832031,0.8067247867584229,1.0,0.0,3.0,1.0,0.0
17656080,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8695868253707886,0.1884990930557251,0.1687743365764618,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0481909476220607,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0355936698615551,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.0481909476220607,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572259426116943,0.050000000745058,0.2285971045494079,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6371154785156,297.420166015625,284.9580993652344,1.0,0.1620849370956421,1.0,1.0,0.7471082210540771,1.0,-0.6352439522743225,0.2767854034900665,0.358458548784256,0.1409312933683395,0.9491707682609558,0.9491707682609558,0.0,23.915042877197266,25.0,15424.01953125,0.0,40.40202713012695,1.0,283.1499938964844,284.2840881347656,298.6636047363281,299.84698486328125,293.1499938964844,293.1499938964844,283.1499938964844,25801.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424585700035095,1.0,0.0,0.0,3.2523019313812256,3.2523205280303955,7.05789261701284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.265625,0.0,1066.0955810546875,1895.4371337890625,0.0,358.2053527832031,0.8067247867584229,1.0,0.0,3.0,1.0,0.0
17656140,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8769034147262573,0.192806988954544,0.1726016849279403,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5577660799026489,0.050000000745058,0.0481872484087944,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5577660799026489,0.050000000745058,0.0355909392237663,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5577660799026489,0.050000000745058,0.0481872484087944,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5577660799026489,0.050000000745058,0.2285795658826828,284.9555358886719,284.95001220703125,300.20965576171875,295.6462097167969,298.6508178710937,297.443115234375,284.9548034667969,1.0,0.1624747365713119,1.0,1.0,0.7447715401649475,1.0,-0.6398043036460876,0.2785938680171966,0.361210435628891,0.1436651200056076,0.9503647089004515,0.9503647089004515,0.0,23.884197235107425,25.0,15548.6708984375,0.0,40.8695068359375,1.0,283.1499938964844,284.2724914550781,298.66033935546875,299.85113525390625,293.1499938964844,293.1499938964844,283.1499938964844,26695.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444645345211029,1.0,0.0,0.0,3.312599897384644,3.312619209289551,7.322026931433356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.24169921875,0.0,1126.013916015625,1895.4371337890625,0.0,362.5777893066406,0.8185839056968689,1.0,0.0,3.0,1.0,0.0
17656200,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8799338340759277,0.1945900171995163,0.174186885356903,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579932928085327,0.050000000745058,0.0481856986880302,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579932928085327,0.050000000745058,0.0355897918343544,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579932928085327,0.050000000745058,0.0481856986880302,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5579932928085327,0.050000000745058,0.228572204709053,284.954833984375,284.95001220703125,300.2108764648437,295.6448669433594,298.6563720703125,297.45263671875,284.9545288085937,1.0,0.1626368165016174,1.0,1.0,0.7438204288482666,1.0,-0.6416929960250854,0.2793337106704712,0.3623592555522918,0.1448245793581009,0.9508503079414368,0.9508503079414368,0.0,23.871496200561523,25.0,15594.146484375,0.0,41.06437301635742,1.0,283.1499938964844,284.27008056640625,298.65875244140625,299.8522033691406,293.1499938964844,293.1499938964844,283.1499938964844,26940.130859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452458322048187,1.0,0.0,0.0,3.3289382457733154,3.3289577960968018,7.394431236207311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.21484375,0.0,1142.6224365234375,1895.4371337890625,0.0,364.2942504882813,0.8254781365394592,1.0,0.0,3.0,1.0,0.0
17656260,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8896534442901611,0.2003140896558761,0.1792837232351303,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5587344169616699,0.050000000745058,0.0481806695461273,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5587344169616699,0.050000000745058,0.0355860777199268,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5587344169616699,0.050000000745058,0.0481806695461273,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5587344169616699,0.050000000745058,0.2285483479499817,284.95233154296875,284.95001220703125,300.2142333984375,295.6402587890625,298.6738586425781,297.4832763671875,284.9521789550781,1.0,0.1631612330675125,1.0,1.0,0.7408490777015686,1.0,-0.6477647423744202,0.281676709651947,0.3660880029201507,0.1486484259366989,0.951255977153778,0.951255977153778,0.0,23.83138656616211,25.0,15753.4248046875,0.0,41.69638442993164,1.0,283.1499938964844,284.2583923339844,298.65399169921875,299.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,28044.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477653503417969,1.0,0.0,0.0,3.398205280303955,3.3982255458831787,7.70535280025797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.66845703125,0.0,1215.2479248046875,1895.4371337890625,0.0,369.8820495605469,0.8395145535469055,1.0,0.0,3.0,1.0,0.0
17656320,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8905460834503174,0.2008412778377533,0.1797536164522171,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.558803141117096,0.050000000745058,0.04818020388484,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.558803141117096,0.050000000745058,0.0355857349932193,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.558803141117096,0.050000000745058,0.04818020388484,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.558803141117096,0.050000000745058,0.2285461574792862,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6754455566406,297.486083984375,284.9523010253906,1.0,0.1632099896669387,1.0,1.0,0.7405787110328674,1.0,-0.6483246684074402,0.281890720129013,0.3664339780807495,0.1490082293748855,0.9513883590698242,0.9513883590698242,0.0,23.827810287475582,25.0,15766.8828125,0.0,41.75516128540039,1.0,283.1499938964844,284.2579345703125,298.6534729003906,299.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,28109.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479856193065643,1.0,0.0,0.0,3.402369737625122,3.4023900032043457,7.724249826424057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.25927734375,0.0,1219.6912841796875,1895.4371337890625,0.0,370.3744201660156,0.8435088396072388,1.0,0.0,3.0,1.0,0.0
17656380,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9012500643730164,0.2071973085403442,0.1854252219200134,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0481745935976505,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0355815887451171,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0481745935976505,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.2285195291042328,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.6944885253906,297.52020263671875,284.9511413574219,1.0,0.1638030260801315,1.0,1.0,0.7373369336128235,1.0,-0.6550810933113098,0.2844594120979309,0.3706216514110565,0.1534250825643539,0.9514962434768676,0.9514962434768676,0.0,23.786039352416992,25.0,15942.1083984375,0.0,42.470951080322266,1.0,283.1499938964844,284.2472839355469,298.6480407714844,299.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,29285.392578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507178068161011,1.0,0.0,0.0,3.4732487201690674,3.4732699394226074,8.049429425227572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.439453125,0.0,1297.464599609375,1895.4371337890625,0.0,376.533935546875,0.860942542552948,1.0,0.0,3.0,1.0,0.0
17656440,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9012500643730164,0.2071973085403442,0.1854252219200134,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0481745935976505,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0355815887451171,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.0481745935976505,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5596371293067932,0.050000000745058,0.2285195291042328,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.6944885253906,297.52020263671875,284.9511413574219,1.0,0.1638030260801315,1.0,1.0,0.7373369336128235,1.0,-0.6550810933113098,0.2844594120979309,0.3706216514110565,0.1534250825643539,0.9514962434768676,0.9514962434768676,0.0,23.786039352416992,25.0,15942.1083984375,0.0,42.470951080322266,1.0,283.1499938964844,284.2472839355469,298.6480407714844,299.8617858886719,293.1499938964844,293.1499938964844,283.1499938964844,29285.392578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507178068161011,1.0,0.0,0.0,3.4732487201690674,3.4732699394226074,8.049429425227572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.439453125,0.0,1297.464599609375,1895.4371337890625,0.0,376.533935546875,0.860942542552948,1.0,0.0,3.0,1.0,0.0
17656500,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9066839218139648,0.2104032039642334,0.1882889866828918,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600576400756836,0.050000000745058,0.0481717810034751,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600576400756836,0.050000000745058,0.0355795137584209,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600576400756836,0.050000000745058,0.0481717810034751,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5600576400756836,0.050000000745058,0.2285061925649643,284.9507141113281,284.95001220703125,300.21881103515625,295.63165283203125,298.7040710449219,297.5375061035156,284.9505310058594,1.0,0.1641067713499069,1.0,1.0,0.7357160449028015,1.0,-0.6584926247596741,0.2857509553432464,0.3727416396141052,0.1556984484195709,0.9516237378120422,0.9516237378120422,0.0,23.76641273498535,25.0,16037.4482421875,0.0,42.837520599365234,1.0,283.1499938964844,284.2408447265625,298.6453857421875,299.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,29989.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452094554901123,1.0,0.0,0.0,3.5153629779815674,3.5153846740722656,8.245816616181401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.17041015625,0.0,1345.1617431640625,1895.4371337890625,0.0,379.6749267578125,0.8684937953948975,1.0,0.0,3.0,1.0,0.0
17656560,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9123877286911012,0.2136235535144806,0.191166803240776,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604780316352844,0.050000000745058,0.0481689795851707,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604780316352844,0.050000000745058,0.0355774462223053,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604780316352844,0.050000000745058,0.0481689795851707,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604780316352844,0.050000000745058,0.2284929007291793,284.950927734375,284.95001220703125,300.2201232910156,295.62890625,298.7137145996094,297.5549621582031,284.9512634277344,1.0,0.1644152104854583,1.0,1.0,0.7341096997261047,1.0,-0.6619213819503784,0.2870479524135589,0.3748734593391418,0.1580004096031189,0.9520248770713806,0.9520248770713806,0.0,23.74779891967773,25.0,16120.396484375,0.0,43.20957946777344,1.0,283.1499938964844,284.2382507324219,298.6424560546875,299.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,30417.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534431099891662,1.0,0.0,0.0,3.5411393642425537,3.541161298751831,8.367184136659489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.82666015625,0.0,1374.8717041015625,1895.4371337890625,0.0,382.7761535644531,0.877643346786499,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.92290198802948,0.2193796038627624,0.1963137686252594,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561223566532135,0.050000000745058,0.0481640398502349,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561223566532135,0.050000000745058,0.0355737954378128,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561223566532135,0.050000000745058,0.0481640398502349,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561223566532135,0.050000000745058,0.2284694761037826,284.95123291015625,284.95001220703125,300.2225036621094,295.62408447265625,298.7313232421875,297.58660888671875,284.9515686035156,1.0,0.1649738848209381,1.0,1.0,0.7312500476837158,1.0,-0.6680541634559631,0.2893819212913513,0.3786722123622894,0.1621403992176056,0.9528995752334596,0.9528995752334596,0.0,23.71702003479004,25.0,16283.880859375,0.0,43.88398742675781,1.0,283.1499938964844,284.23028564453125,298.6377258300781,299.8713073730469,293.1499938964844,293.1499938964844,283.1499938964844,31448.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558845162391662,1.0,0.0,0.0,3.603381395339966,3.60340428352356,8.663906783112907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6337890625,0.0,1448.3021240234375,1895.4371337890625,0.0,388.4532470703125,0.8899655938148499,1.0,0.0,3.0,1.0,0.0
17656680,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9242123961448668,0.2200925201177597,0.1969512850046157,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613147616386414,0.050000000745058,0.0481634400784969,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613147616386414,0.050000000745058,0.0355733521282672,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613147616386414,0.050000000745058,0.0481634400784969,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613147616386414,0.050000000745058,0.2284666150808334,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.73358154296875,297.5906066894531,284.95196533203125,1.0,0.1650438606739044,1.0,1.0,0.7308970093727112,1.0,-0.6688142418861389,0.2896734178066253,0.3791407942771911,0.1626532822847366,0.953217625617981,0.953217625617981,0.0,23.713497161865234,25.0,16303.0009765625,0.0,43.96842956542969,1.0,283.1499938964844,284.2300109863281,298.6371154785156,299.87176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31523.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561777412891388,1.0,0.0,0.0,3.608423948287964,3.6084468364715576,8.68817153332202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5078125,0.0,1454.29248046875,1895.4371337890625,0.0,389.140625,0.8941631317138672,1.0,0.0,3.0,1.0,0.0
17656740,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9326515197753906,0.2247046381235122,0.2010781466960907,297.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619004964828491,0.1456248462200164,0.0481595881283283,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619004964828491,0.050000000745058,0.0355705060064792,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619004964828491,0.050000000745058,0.0481595881283283,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619004964828491,0.050000000745058,0.2284483462572097,284.9521484375,284.95001220703125,300.22491455078125,295.619873046875,298.7484741210937,297.616943359375,284.952392578125,1.0,0.1654996573925018,1.0,1.0,0.7286136746406555,1.0,-0.6737323999404907,0.2915756106376648,0.3821567595005035,0.1659641563892364,0.9545478224754332,0.9545478224754332,0.0,23.69174575805664,25.0,16440.310546875,0.0,44.51914596557617,1.0,283.1499938964844,284.22344970703125,298.6336364746094,299.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32380.78515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581442773342132,1.0,0.0,0.0,3.6613881587982178,3.661411762237549,8.945092986323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.25,0.0,1518.7113037109375,1895.4371337890625,0.0,393.7813720703125,0.9042428731918336,1.0,0.0,3.0,1.0,0.0
17656800,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9758588671684264,0.2266468852758407,0.202626422047615,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7729124426841736,0.1468908041715622,0.1078066825866699,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5888246297836304,0.050000000745058,0.0354554988443851,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5888246297836304,0.050000000745058,0.0480038747191429,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5888246297836304,0.050000000745058,0.2277097105979919,284.9618835449219,284.95001220703125,300.2258605957031,295.61846923828125,298.7579650878906,297.62548828125,284.98907470703125,1.0,0.1666939854621887,1.0,1.0,0.7276843190193176,1.0,-0.7459122538566589,0.3244808316230774,0.4214314222335815,0.1842388361692428,0.961866855621338,0.961866855621338,0.0,20.456920623779297,43.0,17662.173828125,0.0,49.52376556396485,1.0,283.1499938964844,284.2812194824219,298.6346435546875,299.8934326171875,293.1499938964844,293.1499938964844,283.1499938964844,32529.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592146873474121,1.0,0.0,0.0,3.676882743835449,3.67690634727478,9.020961897476808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.716796875,0.0,1537.12841796875,1895.4371337890625,0.0,396.3302307128906,0.9109632968902588,1.0,0.0,3.0,1.0,0.0
17656860,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9641411900520324,0.2336643487215042,0.208915114402771,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8158602714538574,0.1409778147935867,0.1353444904088974,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.0355168916285038,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.0480869933962821,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.2281039953231811,285.12164306640625,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1217956542969,1.0,0.1768915057182312,1.0,1.0,0.7252104878425598,1.0,-0.7872074842453003,0.3428967893123626,0.44431072473526,0.197573646903038,1.0,1.0,0.0,23.03740119934082,31.0,18961.322265625,0.0,58.54449462890625,1.0,283.1499938964844,284.3429260253906,298.7034912109375,300.0746154785156,293.1499938964844,293.1499938964844,283.04998779296875,32586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772628247737884,1.0,0.0,0.0,3.802353620529175,3.802378654479981,9.647134220358566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.9345703125,0.0,1682.7574462890625,1895.4371337890625,0.0,441.8743286132813,0.9386700987815856,1.0,0.0,3.0,1.0,0.0
