time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9641411900520324,0.2336643487215042,0.208915114402771,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8158602714538574,0.1409778147935867,0.1353444904088974,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.0355168916285038,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.0480869933962821,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5736052393913269,0.050000000745058,0.2281039953231811,285.12164306640625,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1217956542969,1.0,0.1768915057182312,1.0,1.0,0.7252104878425598,1.0,-0.7872074842453003,0.3428967893123626,0.44431072473526,0.197573646903038,1.0,1.0,0.0,23.03740119934082,31.0,18961.322265625,0.0,58.54449462890625,1.0,283.1499938964844,284.3429260253906,298.7034912109375,300.0746154785156,293.1499938964844,293.1499938964844,283.04998779296875,32586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772628247737884,1.0,0.0,0.0,3.802353620529175,3.802378654479981,9.647134220358566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.9345703125,0.0,1682.7574462890625,1895.4371337890625,0.0,441.8743286132813,0.9386700987815856,1.0,0.0,3.0,1.0,0.0
17656980,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.997528910636902,0.2426732629537582,0.2156538516283035,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.8330870866775513,0.1396736353635788,0.132886990904808,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.5927001237869263,0.050000000745058,0.0354402884840965,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8401105403900146,0.1423054039478302,0.1364978551864624,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.5927001237869263,0.050000000745058,0.227612018585205,285.16632080078125,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.59112548828125,285.1720886230469,1.0,0.1820846498012542,1.0,1.0,0.722736656665802,1.0,-0.868329644203186,0.3798298835754394,0.4884997904300689,0.2215028405189514,1.0,1.0,0.0,21.35348892211914,25.0,20988.087890625,0.0,71.03485870361328,1.0,283.0521545410156,284.351318359375,298.7481384277344,300.2568359375,293.1499938964844,293.1499938964844,282.75,34002.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062357783317566,1.0,0.0,0.0,3.8839852809906006,3.884011268615722,1.0065803053294076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.79736328125,0.0,1793.496826171875,1895.4371337890625,0.0,526.4248657226562,0.9564427137374878,1.0,0.0,3.0,1.0,0.0
17657040,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.997528910636902,0.2426732629537582,0.2156538516283035,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.8330870866775513,0.1396736353635788,0.132886990904808,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.5927001237869263,0.050000000745058,0.0354402884840965,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8401105403900146,0.1423054039478302,0.1364978551864624,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.5927001237869263,0.050000000745058,0.227612018585205,285.16632080078125,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.59112548828125,285.1720886230469,1.0,0.1820846498012542,1.0,1.0,0.722736656665802,1.0,-0.868329644203186,0.3798298835754394,0.4884997904300689,0.2215028405189514,1.0,1.0,0.0,21.35348892211914,25.0,20988.087890625,0.0,71.03485870361328,1.0,283.0521545410156,284.351318359375,298.7481384277344,300.2568359375,293.1499938964844,293.1499938964844,282.75,34002.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062357783317566,1.0,0.0,0.0,3.8839852809906006,3.884011268615722,1.0065803053294076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.79736328125,0.0,1793.496826171875,1895.4371337890625,0.0,526.4248657226562,0.9564427137374878,1.0,0.0,3.0,1.0,0.0
17657100,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9898442029953004,0.2471803128719329,0.2064936012029647,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8366237878799438,0.1400296092033386,0.1329653412103653,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.595563530921936,0.050000000745058,0.0354297496378421,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8387241363525391,0.1397091001272201,0.1340325474739074,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.595563530921936,0.050000000745058,0.2275443375110626,285.05889892578125,284.95001220703125,300.2372131347656,295.609130859375,298.7584228515625,297.5979919433594,285.0081481933594,1.0,0.1834861487150192,1.0,1.0,0.7214997410774231,1.0,-0.8838222622871399,0.3877237439155578,0.496098518371582,0.2247010320425033,1.0,1.0,0.0,21.147111892700195,25.0,21779.490234375,0.0,70.98190307617188,1.0,282.79541015625,284.1478271484375,298.79833984375,300.4435729980469,293.1499938964844,293.1499938964844,282.75,34451.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281521677970886,1.0,0.0,0.0,3.909536838531494,3.9095630645751953,1.0198677955486346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.36279296875,0.0,1829.1268310546875,1895.4371337890625,0.0,601.2710571289062,0.9625231623649596,1.0,0.0,3.0,1.0,0.0
17657160,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.990677297115326,0.2508256733417511,0.2087593078613281,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8354480266571045,0.14059679210186,0.1333982944488525,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5938559174537659,0.050000000745058,0.0354359783232212,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8327959775924683,0.1380489617586136,0.1320455521345138,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.5938559174537659,0.050000000745058,0.2275843471288681,284.93914794921875,284.95001220703125,300.240478515625,295.6080627441406,298.7751159667969,297.6255187988281,284.9247741699219,1.0,0.1839534491300583,1.0,1.0,0.7208082675933838,1.0,-0.8847333788871765,0.3879907727241516,0.4967426061630249,0.2259476631879806,0.9817367196083068,0.9817367196083068,0.0,21.3884220123291,25.0,21694.296875,0.0,71.49897766113281,1.0,282.7562255859375,284.08074951171875,298.7471008300781,300.3620910644531,293.1499938964844,293.1499938964844,282.45001220703125,35079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399573445320129,1.0,0.0,0.0,3.925270557403565,3.925297260284424,1.0280931519446312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.908203125,0.0,1854.1240234375,1895.4371337890625,0.0,645.9678344726562,0.966213047504425,1.0,0.0,3.0,1.0,0.0
17657220,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9820760488510132,0.25551238656044,0.1891296356916427,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8547578454017639,0.1414058655500412,0.1339798718690872,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8062085509300232,0.1452401131391525,0.082322172820568,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.8481955528259277,0.1372952461242675,0.1308228969573974,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.608479380607605,0.050000000745058,0.2272551506757736,284.8094177246094,284.95001220703125,300.244140625,295.6073608398437,298.780517578125,297.6293029785156,284.7738647460937,1.0,0.185266837477684,1.0,1.0,0.7201223373413086,1.0,-0.9162552952766418,0.4028806090354919,0.5133746862411499,0.2342007160186767,0.8742149472236633,0.8742149472236633,0.0,19.99692153930664,25.0,22721.701171875,0.0,74.83038330078125,1.0,282.4958801269531,283.91143798828125,298.7434387207031,300.4564819335937,293.1499938964844,293.1499938964844,282.45001220703125,39167.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533459186553955,1.0,0.0,0.0,3.8632779121398926,3.863304615020752,9.958757800632156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.16162109375,0.0,1808.7303466796875,1895.4371337890625,0.0,700.68701171875,0.9527407884597778,1.0,0.0,3.0,1.0,0.0
17657280,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9794682860374452,0.2630972564220428,0.1843404620885849,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8611647486686707,0.1423857510089874,0.1348030567169189,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8599448800086975,0.1397641897201538,0.0991380959749221,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8518700003623962,0.1371976137161255,0.1304018348455429,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.6119980216026306,0.050000000745058,0.2271798849105835,284.7738952636719,284.95001220703125,300.2483215332031,295.60699462890625,298.7686767578125,297.6022033691406,284.78619384765625,1.0,0.1866088211536407,1.0,1.0,0.7194254398345947,1.0,-0.9311065673828124,0.4097839891910553,0.5213225483894348,0.2387871891260147,0.7919656038284302,0.7919656038284302,0.0,19.78560256958008,28.0,22767.51953125,0.0,77.15569305419922,1.0,282.4571533203125,283.9608154296875,298.6806945800781,300.34820556640625,293.1499938964844,293.1499938964844,282.75,46706.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557851254940033,1.0,0.0,0.0,3.594777822494507,3.594803094863892,8.622583322903665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.80078125,0.0,1551.4892578125,1895.4371337890625,0.0,720.1106567382812,0.8996598720550537,1.0,0.0,3.0,1.0,0.0
17657340,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9849555492401124,0.2753291726112366,0.1949304342269897,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.856379508972168,0.1456332504749298,0.1374839842319488,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8360557556152344,0.1331356614828109,0.0941888391971588,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8450737595558167,0.1395934224128723,0.1319358199834823,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6041924953460693,0.050000000745058,0.2273471504449844,285.0658874511719,284.95001220703125,300.2582092285156,295.6075744628906,298.7515869140625,297.5615539550781,285.0716247558594,1.0,0.1901051998138427,1.0,1.0,0.7180425524711609,1.0,-0.9431345462799072,0.415403664112091,0.5277308821678162,0.2432134002447128,0.9726914167404176,0.9726914167404176,0.0,20.84439849853516,31.0,22961.517578125,0.0,81.05740356445312,1.0,282.7412414550781,284.2423095703125,298.5555114746094,300.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,32314.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403299331665039,1.0,0.0,0.0,3.65617299079895,3.656196355819702,8.919628271542024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.86083984375,0.0,1512.42236328125,1895.4371337890625,0.0,647.4314575195312,0.9046359658241272,1.0,0.0,3.0,1.0,0.0
17657400,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9849555492401124,0.2753291726112366,0.1949304342269897,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.856379508972168,0.1456332504749298,0.1374839842319488,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8360557556152344,0.1331356614828109,0.0941888391971588,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8450737595558167,0.1395934224128723,0.1319358199834823,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6041924953460693,0.050000000745058,0.2273471504449844,285.0658874511719,284.95001220703125,300.2582092285156,295.6075744628906,298.7515869140625,297.5615539550781,285.0716247558594,1.0,0.1901051998138427,1.0,1.0,0.7180425524711609,1.0,-0.9431345462799072,0.415403664112091,0.5277308821678162,0.2432134002447128,0.9726914167404176,0.9726914167404176,0.0,20.84439849853516,31.0,22961.517578125,0.0,81.05740356445312,1.0,282.7412414550781,284.2423095703125,298.5555114746094,300.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,32314.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403299331665039,1.0,0.0,0.0,3.65617299079895,3.656196355819702,8.919628271542024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.86083984375,0.0,1512.42236328125,1895.4371337890625,0.0,647.4314575195312,0.9046359658241272,1.0,0.0,3.0,1.0,0.0
17657460,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.989240825176239,0.2837927639484405,0.2049145102500915,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542219996452332,0.149517074227333,0.1411724686622619,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8242855668067932,0.1327150762081146,0.0931253731250763,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8422569036483765,0.1429752707481384,0.135099247097969,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5967485904693604,0.050000000745058,0.2275146394968032,284.8653869628906,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8636169433594,1.0,0.1945139467716217,1.0,1.0,0.7160118222236633,1.0,-0.9622642993927002,0.4247495234012604,0.5375147461891174,0.2491297870874405,0.8509584069252014,0.8509584069252014,0.0,21.982009887695312,34.0,23828.595703125,0.0,86.55376434326172,1.0,282.45654296875,284.02154541015625,298.6697082519531,300.3684997558594,293.1499938964844,293.1499938964844,282.75,38890.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575132966041565,1.0,0.0,0.0,3.629906415939331,3.6299307346344,8.791928394202841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.33056640625,0.0,1532.43994140625,1895.4371337890625,0.0,718.6354370117188,0.901444375514984,1.0,0.0,3.0,1.0,0.0
17657520,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.989240825176239,0.2837927639484405,0.2049145102500915,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8542219996452332,0.149517074227333,0.1411724686622619,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8242855668067932,0.1327150762081146,0.0931253731250763,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8422569036483765,0.1429752707481384,0.135099247097969,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5967485904693604,0.050000000745058,0.2275146394968032,284.8653869628906,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8636169433594,1.0,0.1945139467716217,1.0,1.0,0.7160118222236633,1.0,-0.9622642993927002,0.4247495234012604,0.5375147461891174,0.2491297870874405,0.8509584069252014,0.8509584069252014,0.0,21.982009887695312,34.0,23828.595703125,0.0,86.55376434326172,1.0,282.45654296875,284.02154541015625,298.6697082519531,300.3684997558594,293.1499938964844,293.1499938964844,282.75,38890.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575132966041565,1.0,0.0,0.0,3.629906415939331,3.6299307346344,8.791928394202841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.33056640625,0.0,1532.43994140625,1895.4371337890625,0.0,718.6354370117188,0.901444375514984,1.0,0.0,3.0,1.0,0.0
17657580,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8719030618667603,0.3132871985435486,0.0872133001685142,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8719030618667603,0.1588758379220962,0.0918398052453994,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8898651003837585,0.1380137503147125,0.0720215067267417,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8719030618667603,0.1520559936761856,0.0918398052453994,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9733320474624634,0.1314549297094345,0.5922496318817139,285.28680419921875,284.95001220703125,300.2854309082031,295.6145324707031,298.7904663085937,297.566650390625,285.31610107421875,1.0,0.2038307040929794,1.0,1.0,0.7139810919761658,1.0,-1.1212319135665894,0.503760814666748,0.6174710392951965,0.283218652009964,1.0,1.0,0.0,15.375476837158203,54.0,26669.16015625,0.0,109.42346954345705,1.0,282.7421569824219,284.4346008300781,298.6303405761719,300.3654479980469,293.1499938964844,293.1499938964844,282.45001220703125,31735.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530430674552917,1.0,0.0,0.0,3.752680540084839,3.752704620361328,9.396723612553616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.2890625,0.0,1617.630126953125,1895.4371337890625,0.0,699.400146484375,0.9251096248626708,1.0,0.0,3.0,1.0,0.0
17657640,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8719030618667603,0.3132871985435486,0.0872133001685142,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.8719030618667603,0.1588758379220962,0.0918398052453994,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8898651003837585,0.1380137503147125,0.0720215067267417,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8719030618667603,0.1520559936761856,0.0918398052453994,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.9733320474624634,0.1314549297094345,0.5922496318817139,285.28680419921875,284.95001220703125,300.2854309082031,295.6145324707031,298.7904663085937,297.566650390625,285.31610107421875,1.0,0.2038307040929794,1.0,1.0,0.7139810919761658,1.0,-1.1212319135665894,0.503760814666748,0.6174710392951965,0.283218652009964,1.0,1.0,0.0,15.375476837158203,54.0,26669.16015625,0.0,109.42346954345705,1.0,282.7421569824219,284.4346008300781,298.6303405761719,300.3654479980469,293.1499938964844,293.1499938964844,282.45001220703125,31735.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530430674552917,1.0,0.0,0.0,3.752680540084839,3.752704620361328,9.396723612553616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.2890625,0.0,1617.630126953125,1895.4371337890625,0.0,699.400146484375,0.9251096248626708,1.0,0.0,3.0,1.0,0.0
17657700,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8861812949180603,0.3276342451572418,0.0964596718549728,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8861812949180603,0.165839284658432,0.1015766784548759,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.976063907146454,0.1408457159996032,0.0981067940592765,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8861812949180603,0.1582239270210266,0.1015766784548759,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9514513611793518,0.128580167889595,0.5843397974967957,285.2480773925781,284.95001220703125,300.2940368652344,295.61767578125,298.9693298339844,297.8738098144531,285.22528076171875,1.0,0.211685374379158,1.0,1.0,0.712965726852417,1.0,-1.161105751991272,0.5243146419525146,0.6367911696434021,0.2907769978046417,1.0,1.0,0.0,16.42135238647461,54.0,28135.828125,0.0,123.09431457519533,1.0,282.4968566894531,284.27850341796875,298.76727294921875,300.7050170898437,293.1499938964844,293.1499938964844,282.45001220703125,32673.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752702355384827,1.0,0.0,0.0,3.8073480129241934,3.807372808456421,9.67249320638075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0419921875,0.0,1689.4114990234375,1895.4371337890625,0.0,800.25927734375,0.9381998777389526,1.0,0.0,3.0,1.0,0.0
17657760,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9053740501403807,0.3359850645065307,0.1102241724729538,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9053740501403807,0.1705890297889709,0.1160713657736778,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9542361497879028,0.1402503401041031,0.0984790921211242,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9053740501403807,0.1617148667573928,0.1160713657736778,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9203762412071228,0.1270998567342758,0.5753077268600464,285.2169189453125,284.95001220703125,300.303466796875,295.6214294433594,298.9683837890625,297.8554382324219,285.2245788574219,1.0,0.2215565145015716,1.0,1.0,0.7130381464958191,1.0,-1.2157286405563354,0.5521836876869202,0.6635449528694153,0.3005791306495666,1.0,1.0,0.0,17.957950592041016,74.0,29300.240234375,0.0,139.541015625,1.0,282.4569396972656,284.27203369140625,298.790283203125,300.7733764648437,293.1499938964844,293.1499938964844,282.1499938964844,33411.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937822461128235,1.0,0.0,0.0,3.850074291229248,3.850099802017212,9.89080149338406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.97802734375,0.0,1746.9285888671875,1895.4371337890625,0.0,894.7701416015625,0.9483714699745178,1.0,0.0,3.0,1.0,0.0
17657820,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9449432492256165,0.3434967994689941,0.1415857374668121,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9767082929611206,0.1723029464483261,0.1641177237033844,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9036281704902648,0.1396000236272812,0.0979023054242134,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9562780857086182,0.1618750989437103,0.1540177911520004,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.872578501701355,0.1257857680320739,0.5676310062408447,285.1640625,284.95001220703125,300.3248596191406,295.6309509277344,298.9642028808594,297.80108642578125,285.1798400878906,1.0,0.2471196949481964,1.0,1.0,0.7131829261779785,1.0,-1.3595057725906372,0.6260012984275818,0.7335044741630554,0.3257776498794555,1.0,1.0,0.0,21.915132522583008,94.0,33030.71875,0.0,191.9969177246093,1.0,282.15533447265625,284.16796875,298.8125,301.0285949707031,293.1499938964844,293.1499938964844,281.8500061035156,34443.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342760324478149,1.0,0.0,0.0,3.9091312885284415,3.909157514572144,1.0196562243436349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.26220703125,0.0,1828.5576171875,1895.4371337890625,0.0,1135.74365234375,0.9624266028404236,1.0,0.0,3.0,1.0,0.0
17657880,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9449432492256165,0.3434967994689941,0.1415857374668121,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9767082929611206,0.1723029464483261,0.1641177237033844,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9036281704902648,0.1396000236272812,0.0979023054242134,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9562780857086182,0.1618750989437103,0.1540177911520004,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.872578501701355,0.1257857680320739,0.5676310062408447,285.1640625,284.95001220703125,300.3248596191406,295.6309509277344,298.9642028808594,297.80108642578125,285.1798400878906,1.0,0.2471196949481964,1.0,1.0,0.7131829261779785,1.0,-1.3595057725906372,0.6260012984275818,0.7335044741630554,0.3257776498794555,1.0,1.0,0.0,21.915132522583008,94.0,33030.71875,0.0,191.9969177246093,1.0,282.15533447265625,284.16796875,298.8125,301.0285949707031,293.1499938964844,293.1499938964844,281.8500061035156,34443.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342760324478149,1.0,0.0,0.0,3.9091312885284415,3.909157514572144,1.0196562243436349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.26220703125,0.0,1828.5576171875,1895.4371337890625,0.0,1135.74365234375,0.9624266028404236,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9984033107757568,0.333381325006485,0.240173652768135,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8588959574699402,0.1703860759735107,0.16224105656147,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8067258596420288,0.1402260661125183,0.0984123274683952,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8439540266990662,0.1616690903902053,0.1536644101142883,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.777035653591156,0.1251871436834335,0.5664554238319397,285.0920104980469,284.95001220703125,300.34832763671875,295.6424560546875,298.9178771972656,297.6783142089844,285.100341796875,1.0,0.2750342190265655,1.0,1.0,0.7133187651634216,1.0,-1.465351104736328,0.6799095273017883,0.7854415774345398,0.3464656770229339,1.0,1.0,0.0,32.2397575378418,94.0,35959.546875,0.0,258.94561767578125,1.0,281.8569030761719,284.0328063964844,298.8037414550781,301.22039794921875,293.1499938964844,293.1499938964844,281.8500061035156,35039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673403978347778,1.0,0.0,0.0,3.942767858505249,3.942794561386109,1.0372792758062133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.009765625,0.0,1876.167236328125,1895.4371337890625,0.0,1363.1627197265625,0.9704296588897704,1.0,0.0,3.0,1.0,0.0
17658000,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990009069442748,0.3322111368179321,0.2459332644939422,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8530203104019165,0.1703648269176483,0.1622060239315033,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8011804819107056,0.1402995288372039,0.0984735786914825,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8385056853294373,0.1617139726877212,0.1537103801965713,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7715556621551514,0.1251397132873535,0.5663929581642151,285.0984191894531,284.95001220703125,300.3500061035156,295.643310546875,298.9129333496094,297.666748046875,285.1075439453125,1.0,0.2769786119461059,1.0,1.0,0.7133277654647827,1.0,-1.4721007347106934,0.6833021640777588,0.7887986302375793,0.347956508398056,1.0,1.0,0.0,33.084991455078125,112.0,36090.40625,0.0,263.944580078125,1.0,281.8556213378906,284.0380554199219,298.7978515625,301.21856689453125,293.1499938964844,293.1499938964844,281.54998779296875,35068.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685538291931152,1.0,0.0,0.0,3.944424867630005,3.944451570510864,1.038151253851538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.14501953125,0.0,1878.53369140625,1895.4371337890625,0.0,1371.97705078125,0.9708238840103148,1.0,0.0,3.0,1.0,0.0
17658060,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9314989447593688,0.3131477832794189,0.2859281897544861,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7567940950393677,0.1702983975410461,0.1626850962638855,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7136858701705933,0.14126917719841,0.0997536033391952,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7452062964439392,0.1623581200838089,0.1550531983375549,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6827837824821472,0.1237200424075126,0.5649852752685547,284.96649169921875,284.95001220703125,300.3780517578125,295.6579895019531,298.83056640625,297.48443603515625,284.9548645019531,1.0,0.3063624501228332,1.0,1.0,0.7155932188034058,1.0,-1.5158402919769287,0.7044247984886169,0.8114154934883118,0.3573041260242462,1.0,1.0,0.0,53.422119140625,100.0,37824.78515625,0.0,336.90435791015625,1.0,281.556396484375,283.8421630859375,298.7726135253906,301.3456115722656,293.1499938964844,293.1499938964844,281.25,35448.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947079300880432,1.0,0.0,0.0,3.9654557704925537,3.9654829502105713,1.0492512956261637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.91455078125,0.0,1908.784912109375,1895.4371337890625,0.0,1569.24169921875,0.9758254289627076,1.0,0.0,3.0,1.0,0.0
17658120,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9314989447593688,0.3131477832794189,0.2859281897544861,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7567940950393677,0.1702983975410461,0.1626850962638855,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7136858701705933,0.14126917719841,0.0997536033391952,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7452062964439392,0.1623581200838089,0.1550531983375549,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6827837824821472,0.1237200424075126,0.5649852752685547,284.96649169921875,284.95001220703125,300.3780517578125,295.6579895019531,298.83056640625,297.48443603515625,284.9548645019531,1.0,0.3063624501228332,1.0,1.0,0.7155932188034058,1.0,-1.5158402919769287,0.7044247984886169,0.8114154934883118,0.3573041260242462,1.0,1.0,0.0,53.422119140625,100.0,37824.78515625,0.0,336.90435791015625,1.0,281.556396484375,283.8421630859375,298.7726135253906,301.3456115722656,293.1499938964844,293.1499938964844,281.25,35448.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947079300880432,1.0,0.0,0.0,3.9654557704925537,3.9654829502105713,1.0492512956261637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.91455078125,0.0,1908.784912109375,1895.4371337890625,0.0,1569.24169921875,0.9758254289627076,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.8687365055084229,0.3069768846035003,0.2783416509628296,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.7185920476913452,0.1703733056783676,0.1633155345916748,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.6744421124458313,0.141756922006607,0.1006010249257087,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.7077775597572327,0.162731260061264,0.1560413986444473,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.6420348286628723,0.1216213181614875,0.5588217973709106,284.7815856933594,284.95001220703125,300.4070739746094,295.6738586425781,298.8017578125,297.40802001953125,284.7959899902344,1.0,0.3210315406322479,1.0,1.0,0.7178006172180176,1.0,-1.5087847709655762,0.7000533938407898,0.8087314367294312,0.3551594913005829,0.8043828010559082,0.8043828010559082,0.0,68.43553924560547,100.0,37666.13671875,0.0,370.6302490234375,1.0,281.2566223144531,283.7176513671875,298.7177124023437,301.2928771972656,293.1499938964844,293.1499938964844,281.25,46698.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063630819320679,1.0,0.0,0.0,3.637127637863159,3.637153387069702,8.826944508655288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.53125,0.0,1598.658935546875,1895.4371337890625,0.0,1661.3265380859375,0.9095590114593506,1.0,0.0,3.0,1.0,0.0
17658240,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8678904175758362,0.3069270551204681,0.2782613039016723,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7180113792419434,0.170383334159851,0.1633295267820358,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6738548278808594,0.1417711526155471,0.1006165146827697,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.707157552242279,0.1627452969551086,0.1560609638690948,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.6414183378219604,0.1215684711933136,0.5586190223693848,284.7861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.4068298339844,284.80084228515625,1.0,0.3212789893150329,1.0,1.0,0.7178587317466736,1.0,-1.508503556251526,0.6998947262763977,0.8086088299751282,0.3550680577754974,0.8046455979347229,0.8046455979347229,0.0,68.7081298828125,88.0,37647.56640625,0.0,371.1883544921875,1.0,281.2560729980469,283.7234802246094,298.7142944335937,301.2854919433594,293.1499938964844,293.1499938964844,281.54998779296875,46636.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061771154403687,1.0,0.0,0.0,3.626519680023194,3.626545429229736,8.775530773164064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.66796875,0.0,1586.27294921875,1895.4371337890625,0.0,1659.8387451171875,0.9074627161026,1.0,0.0,3.0,1.0,0.0
17658300,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8559650778770447,0.3068220019340515,0.2774844765663147,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.709333062171936,0.1708094775676727,0.1637070178985595,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6654853820800781,0.1422256529331207,0.1009561344981193,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6981859803199768,0.1632164269685745,0.1565146148204803,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321992874145508,0.120720587670803,0.5549296140670776,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3895568847656,285.0010681152344,1.0,0.3251188397407532,1.0,1.0,0.7189914584159851,1.0,-1.5045435428619385,0.6975629329681396,0.8069806098937988,0.3536520302295685,0.90782231092453,0.90782231092453,0.0,72.9477310180664,88.0,36998.77734375,0.0,380.0511169433594,1.0,281.4993591308594,283.9344177246094,298.6178283691406,301.0231018066406,293.1499938964844,293.1499938964844,281.54998779296875,37665.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938768625259399,1.0,0.0,0.0,3.613057851791382,3.613081932067871,8.710501333553111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.64306640625,0.0,1504.793212890625,1895.4371337890625,0.0,1562.7694091796875,0.9019593596458436,1.0,0.0,3.0,1.0,0.0
17658360,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.851177453994751,0.3076560199260711,0.2779662907123565,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7056161761283875,0.1715422421693802,0.1643655151128769,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6621926426887512,0.1428906023502349,0.101428784430027,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6945487856864929,0.163943350315094,0.1571905016899109,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6275069713592529,0.1201651766896247,0.552268922328949,285.01593017578125,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.38018798828125,285.0133056640625,1.0,0.3272114992141723,1.0,1.0,0.7186602354049683,1.0,-1.5040943622589111,0.6974382996559143,0.8066561222076416,0.3535639345645904,0.9521397948265076,0.9521397948265076,0.0,75.16099548339844,76.0,37083.46875,0.0,385.4886779785156,1.0,281.5424194335937,283.9315185546875,298.6287536621094,301.0635681152344,293.1499938964844,293.1499938964844,281.25,33680.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871299147605896,1.0,0.0,0.0,3.711881875991821,3.7119061946868896,9.193515211336488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.64697265625,0.0,1585.465087890625,1895.4371337890625,0.0,1510.7027587890625,0.9176560640335084,1.0,0.0,3.0,1.0,0.0
17658420,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8514920473098755,0.3087980449199676,0.2791522741317749,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068068981170654,0.1728523969650268,0.1656704992055893,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632241010665894,0.1438697129487991,0.1022050678730011,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6957374215126038,0.1651736944913864,0.1584405452013015,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252488493919373,0.1191399618983268,0.5476520657539368,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.863525390625,1.0,0.3272652626037597,1.0,1.0,0.7179977893829346,1.0,-1.503976345062256,0.6976195573806763,0.8063568472862244,0.3537121713161468,0.8114433288574219,0.8114433288574219,0.0,75.52986907958984,64.0,37318.5703125,0.0,386.3721008300781,1.0,281.2571716308594,283.7955017089844,298.7228698730469,301.23443603515625,293.1499938964844,293.1499938964844,281.54998779296875,42894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944162845611572,1.0,0.0,0.0,3.500184297561645,3.500208139419556,8.174762342605391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.87158203125,0.0,1422.2596435546875,1895.4371337890625,0.0,1566.96923828125,0.8770598769187927,1.0,0.0,3.0,1.0,0.0
17658480,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8514920473098755,0.3087980449199676,0.2791522741317749,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068068981170654,0.1728523969650268,0.1656704992055893,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632241010665894,0.1438697129487991,0.1022050678730011,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6957374215126038,0.1651736944913864,0.1584405452013015,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252488493919373,0.1191399618983268,0.5476520657539368,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.36138916015625,284.863525390625,1.0,0.3272652626037597,1.0,1.0,0.7179977893829346,1.0,-1.503976345062256,0.6976195573806763,0.8063568472862244,0.3537121713161468,0.8114433288574219,0.8114433288574219,0.0,75.52986907958984,64.0,37318.5703125,0.0,386.3721008300781,1.0,281.2571716308594,283.7955017089844,298.7228698730469,301.23443603515625,293.1499938964844,293.1499938964844,281.54998779296875,42894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944162845611572,1.0,0.0,0.0,3.500184297561645,3.500208139419556,8.174762342605391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.87158203125,0.0,1422.2596435546875,1895.4371337890625,0.0,1566.96923828125,0.8770598769187927,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8623249530792236,0.3112889230251312,0.2808300852775574,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7167493104934692,0.1747915148735046,0.1671351045370102,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6725561618804932,0.145304337143898,0.1029623597860336,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7059059739112854,0.1669465899467468,0.1597687155008316,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.630435585975647,0.118759699165821,0.544241189956665,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233166933059692,1.0,1.0,0.7173352837562561,1.0,-1.5061537027359009,0.6989501714706421,0.8072035312652588,0.3543927669525146,0.968864917755127,0.968864917755127,0.0,71.77470397949219,52.0,37032.8125,0.0,377.8673095703125,1.0,281.5419921875,283.9664306640625,298.6859741210937,301.1072998046875,293.1499938964844,293.1499938964844,281.25,31838.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803718209266663,1.0,0.0,0.0,3.655756711959839,3.655780076980591,8.917597824620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.17822265625,0.0,1508.39794921875,1895.4371337890625,0.0,1459.4283447265625,0.9036670327186584,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8623249530792236,0.3112889230251312,0.2808300852775574,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7167493104934692,0.1747915148735046,0.1671351045370102,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6725561618804932,0.145304337143898,0.1029623597860336,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7059059739112854,0.1669465899467468,0.1597687155008316,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.630435585975647,0.118759699165821,0.544241189956665,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233166933059692,1.0,1.0,0.7173352837562561,1.0,-1.5061537027359009,0.6989501714706421,0.8072035312652588,0.3543927669525146,0.968864917755127,0.968864917755127,0.0,71.77470397949219,52.0,37032.8125,0.0,377.8673095703125,1.0,281.5419921875,283.9664306640625,298.6859741210937,301.1072998046875,293.1499938964844,293.1499938964844,281.25,31838.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803718209266663,1.0,0.0,0.0,3.655756711959839,3.655780076980591,8.917597824620316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.17822265625,0.0,1508.39794921875,1895.4371337890625,0.0,1459.4283447265625,0.9036670327186584,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8817204236984253,0.3128855526447296,0.2823632657527923,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7325626611709595,0.1765946149826049,0.1687009930610656,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.688988983631134,0.1465206295251846,0.1037198156118393,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7222739458084106,0.1685604155063629,0.1611574739217758,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418275237083435,0.1184795200824737,0.5420207977294922,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.34307861328125,284.8700866699219,1.0,0.3167116641998291,1.0,1.0,0.7164058685302734,1.0,-1.5097875595092771,0.7010748386383057,0.8087127208709717,0.3555881679058075,0.8271650671958923,0.8271650671958923,0.0,65.41835021972656,40.0,37505.02734375,0.0,363.38519287109375,1.0,281.2578125,283.7937927246094,298.78472900390625,301.3076171875,293.1499938964844,293.1499938964844,281.54998779296875,40899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920276880264282,1.0,0.0,0.0,3.5250790119171143,3.5251028537750244,8.291460176224064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6005859375,0.0,1433.9859619140625,1895.4371337890625,0.0,1548.4136962890625,0.8804274201393127,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8817204236984253,0.3128855526447296,0.2823632657527923,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7325626611709595,0.1765946149826049,0.1687009930610656,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.688988983631134,0.1465206295251846,0.1037198156118393,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7222739458084106,0.1685604155063629,0.1611574739217758,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418275237083435,0.1184795200824737,0.5420207977294922,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312683105469,297.34307861328125,284.8700866699219,1.0,0.3167116641998291,1.0,1.0,0.7164058685302734,1.0,-1.5097875595092771,0.7010748386383057,0.8087127208709717,0.3555881679058075,0.8271650671958923,0.8271650671958923,0.0,65.41835021972656,40.0,37505.02734375,0.0,363.38519287109375,1.0,281.2578125,283.7937927246094,298.78472900390625,301.3076171875,293.1499938964844,293.1499938964844,281.54998779296875,40899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920276880264282,1.0,0.0,0.0,3.5250790119171143,3.5251028537750244,8.291460176224064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6005859375,0.0,1433.9859619140625,1895.4371337890625,0.0,1548.4136962890625,0.8804274201393127,1.0,0.0,3.0,1.0,0.0
