time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.911487638950348,0.3154937624931335,0.2840165793895721,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7558659315109253,0.1788466125726699,0.1703192591667175,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129034399986267,0.1481391787528991,0.104482427239418,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7446714639663696,0.1705837398767471,0.1625717282295227,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6605406403541565,0.1185924708843231,0.5402445793151855,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397521972656,285.0525207519531,1.0,0.3081809282302856,1.0,1.0,0.7154765129089355,1.0,-1.5141924619674685,0.7035987973213196,0.8105936646461487,0.3569470345973968,0.9836151599884032,0.9836151599884032,0.0,57.324317932128906,28.0,37253.37890625,0.0,344.7327880859375,1.0,281.5422058105469,283.9649658203125,298.7408447265625,301.1770324707031,293.1499938964844,293.1499938964844,281.25,31558.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802547574043274,1.0,0.0,0.0,3.679996013641357,3.680019617080689,9.036244819071726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.2021484375,0.0,1533.291259765625,1895.4371337890625,0.0,1458.54833984375,0.9089472889900208,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.911487638950348,0.3154937624931335,0.2840165793895721,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7558659315109253,0.1788466125726699,0.1703192591667175,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7129034399986267,0.1481391787528991,0.104482427239418,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7446714639663696,0.1705837398767471,0.1625717282295227,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6605406403541565,0.1185924708843231,0.5402445793151855,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397521972656,285.0525207519531,1.0,0.3081809282302856,1.0,1.0,0.7154765129089355,1.0,-1.5141924619674685,0.7035987973213196,0.8105936646461487,0.3569470345973968,0.9836151599884032,0.9836151599884032,0.0,57.324317932128906,28.0,37253.37890625,0.0,344.7327880859375,1.0,281.5422058105469,283.9649658203125,298.7408447265625,301.1770324707031,293.1499938964844,293.1499938964844,281.25,31558.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802547574043274,1.0,0.0,0.0,3.679996013641357,3.680019617080689,9.036244819071726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.2021484375,0.0,1533.291259765625,1895.4371337890625,0.0,1458.54833984375,0.9089472889900208,1.0,0.0,3.0,1.0,0.0
17658900,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9336985349655152,0.3165295720100403,0.2850132286548614,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7721860408782959,0.1799472868442535,0.171255812048912,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.727367103099823,0.1489147543907165,0.1049479991197586,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.760183572769165,0.1715677827596664,0.1633958965539932,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6741344332695007,0.1186911463737487,0.5400018692016602,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.33770751953125,284.8786315917969,1.0,0.3034259676933288,1.0,1.0,0.7150117754936218,1.0,-1.5177713632583618,0.7055374383926392,0.8122339844703674,0.3579946458339691,0.8974749445915222,0.8974749445915222,0.0,52.7650260925293,28.0,38088.6640625,0.0,334.7051696777344,1.0,281.2962646484375,283.7686462402344,298.832275390625,301.4205627441406,293.1499938964844,293.1499938964844,281.25,34618.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889920830726624,1.0,0.0,0.0,3.707842350006104,3.707866668701172,9.173515422844504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.171875,0.0,1587.9761962890625,1895.4371337890625,0.0,1524.9871826171875,0.9153082370758056,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.957988977432251,0.317154049873352,0.2855233550071716,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912086248397827,0.1808729618787765,0.1720083057880401,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7433546185493469,0.1495187133550644,0.1052787750959396,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7784773111343384,0.1723807901144027,0.1640413254499435,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900317668914795,0.1186719164252281,0.5392488837242126,284.85870361328125,284.95001220703125,300.6171569824219,295.7987060546875,298.8627014160156,297.3329467773437,284.8656616210937,1.0,0.298335313796997,1.0,1.0,0.7146220207214355,1.0,-1.519556760787964,0.7065593600273132,0.8129973411560059,0.3585855960845947,0.8387048840522766,0.8387048840522766,0.0,48.16122817993164,25.0,37834.1328125,0.0,323.6600341796875,1.0,281.2572326660156,283.7789001464844,298.83624267578125,301.37969970703125,293.1499938964844,293.1499938964844,281.54998779296875,40272.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928495168685913,1.0,0.0,0.0,3.576056480407715,3.576080560684204,8.533006052857672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.38037109375,0.0,1483.7679443359375,1895.4371337890625,0.0,1554.785888671875,0.8911628127098083,1.0,0.0,3.0,1.0,0.0
17659020,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9982659220695496,0.3197816908359527,0.2871976494789123,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8292138576507568,0.1832756400108337,0.1738050282001495,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7785844802856445,0.1512586623430252,0.1061492934823036,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8167898654937744,0.1745243668556213,0.1656039506196975,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7219199538230896,0.1190326064825058,0.5388182997703552,285.0595092773437,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3318786621094,285.0561218261719,1.0,0.2907169461250305,1.0,1.0,0.7138425707817078,1.0,-1.5258485078811646,0.7099643349647522,0.8158841729164124,0.3604021370410919,0.9986567497253418,0.9986567497253418,0.0,40.73564910888672,25.0,37594.14453125,0.0,307.432861328125,1.0,281.5426025390625,283.9590759277344,298.7908020019531,301.2475280761719,293.1499938964844,293.1499938964844,281.25,31642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815091967582703,1.0,0.0,0.0,3.722835540771485,3.7228593826293945,9.24785467759648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.74267578125,0.0,1582.4700927734375,1895.4371337890625,0.0,1467.9947509765625,0.9186890721321106,1.0,0.0,3.0,1.0,0.0
17659080,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9982659220695496,0.3197816908359527,0.2871976494789123,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8292138576507568,0.1832756400108337,0.1738050282001495,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7785844802856445,0.1512586623430252,0.1061492934823036,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8167898654937744,0.1745243668556213,0.1656039506196975,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7219199538230896,0.1190326064825058,0.5388182997703552,285.0595092773437,284.95001220703125,300.6558837890625,295.82281494140625,298.8812866210937,297.3318786621094,285.0561218261719,1.0,0.2907169461250305,1.0,1.0,0.7138425707817078,1.0,-1.5258485078811646,0.7099643349647522,0.8158841729164124,0.3604021370410919,0.9986567497253418,0.9986567497253418,0.0,40.73564910888672,25.0,37594.14453125,0.0,307.432861328125,1.0,281.5426025390625,283.9590759277344,298.7908020019531,301.2475280761719,293.1499938964844,293.1499938964844,281.25,31642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815091967582703,1.0,0.0,0.0,3.722835540771485,3.7228593826293945,9.24785467759648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.74267578125,0.0,1582.4700927734375,1895.4371337890625,0.0,1467.9947509765625,0.9186890721321106,1.0,0.0,3.0,1.0,0.0
17659140,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.3242823779582977,0.2696125507354736,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8509242534637451,0.1853222399950027,0.1757909208536148,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8001994490623474,0.1526424288749694,0.1071515753865242,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8377065062522888,0.1763175874948501,0.1673459559679031,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7381996512413025,0.1192419677972793,0.5396499633789062,284.840576171875,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8456115722656,1.0,0.2848316431045532,1.0,1.0,0.71306312084198,1.0,-1.5117021799087524,0.7031726241111755,0.8085295557975769,0.3573338985443115,0.8354586958885193,0.8354586958885193,0.0,37.22868728637695,25.0,37779.17578125,0.0,291.8141784667969,1.0,281.2572631835937,283.7544860839844,298.8810119628906,301.431640625,293.1499938964844,293.1499938964844,281.54998779296875,40967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935755610466003,1.0,0.0,0.0,3.606557846069336,3.606582403182984,8.679187999405258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.08642578125,0.0,1522.0943603515625,1895.4371337890625,0.0,1560.4259033203125,0.8979775309562683,1.0,0.0,3.0,1.0,0.0
17659200,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.3242823779582977,0.2696125507354736,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8509242534637451,0.1853222399950027,0.1757909208536148,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8001994490623474,0.1526424288749694,0.1071515753865242,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8377065062522888,0.1763175874948501,0.1673459559679031,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7381996512413025,0.1192419677972793,0.5396499633789062,284.840576171875,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8456115722656,1.0,0.2848316431045532,1.0,1.0,0.71306312084198,1.0,-1.5117021799087524,0.7031726241111755,0.8085295557975769,0.3573338985443115,0.8354586958885193,0.8354586958885193,0.0,37.22868728637695,25.0,37779.17578125,0.0,291.8141784667969,1.0,281.2572631835937,283.7544860839844,298.8810119628906,301.431640625,293.1499938964844,293.1499938964844,281.54998779296875,40967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935755610466003,1.0,0.0,0.0,3.606557846069336,3.606582403182984,8.679187999405258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.08642578125,0.0,1522.0943603515625,1895.4371337890625,0.0,1560.4259033203125,0.8979775309562683,1.0,0.0,3.0,1.0,0.0
17659260,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3327507972717285,0.2536696195602417,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8709895014762878,0.1876741200685501,0.1777488142251968,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185719847679138,0.1543208360671997,0.1081330478191375,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8566039800643921,0.1783870160579681,0.1690481156110763,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527717351913452,0.1197715923190116,0.5408353805541992,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9294738769531,297.3534240722656,285.0262756347656,1.0,0.280162364244461,1.0,1.0,0.712117612361908,1.0,-1.4995553493499756,0.6974341869354248,0.8021211624145508,0.3548155128955841,0.97316575050354,0.97316575050354,0.0,34.60269927978516,28.0,37101.2421875,0.0,279.6539306640625,1.0,281.5426025390625,283.9339294433594,298.8275146484375,301.263671875,293.1499938964844,293.1499938964844,281.25,32515.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794536709785461,1.0,0.0,0.0,3.713158130645752,3.713182210922241,9.199837904816376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.64794921875,0.0,1578.05615234375,1895.4371337890625,0.0,1452.5318603515625,0.9170752763748168,1.0,0.0,3.0,1.0,0.0
17659320,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3327507972717285,0.2536696195602417,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8709895014762878,0.1876741200685501,0.1777488142251968,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185719847679138,0.1543208360671997,0.1081330478191375,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8566039800643921,0.1783870160579681,0.1690481156110763,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527717351913452,0.1197715923190116,0.5408353805541992,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,298.9294738769531,297.3534240722656,285.0262756347656,1.0,0.280162364244461,1.0,1.0,0.712117612361908,1.0,-1.4995553493499756,0.6974341869354248,0.8021211624145508,0.3548155128955841,0.97316575050354,0.97316575050354,0.0,34.60269927978516,28.0,37101.2421875,0.0,279.6539306640625,1.0,281.5426025390625,283.9339294433594,298.8275146484375,301.263671875,293.1499938964844,293.1499938964844,281.25,32515.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794536709785461,1.0,0.0,0.0,3.713158130645752,3.713182210922241,9.199837904816376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.64794921875,0.0,1578.05615234375,1895.4371337890625,0.0,1452.5318603515625,0.9170752763748168,1.0,0.0,3.0,1.0,0.0
17659380,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.998694896697998,0.3413679599761963,0.2424094825983047,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867003917694092,0.1897407621145248,0.1797914654016494,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.831628143787384,0.1557202786207199,0.1091733276844024,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8714215755462646,0.1801749169826507,0.1708239018917083,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641338109970093,0.120311439037323,0.5432859659194946,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590148925781,297.37274169921875,284.8548583984375,1.0,0.2777692377567291,1.0,1.0,0.7111720442771912,1.0,-1.49480938911438,0.6953815817832947,0.7994277477264404,0.3541007339954376,0.8190658092498779,0.8190658092498779,0.0,33.01191711425781,31.0,37342.140625,0.0,273.5164794921875,1.0,281.2575378417969,283.77471923828125,298.9192199707031,301.4356689453125,293.1499938964844,293.1499938964844,281.54998779296875,42261.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886821389198303,1.0,0.0,0.0,3.533467054367065,3.5334911346435547,8.330966920766514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.3857421875,0.0,1452.6995849609375,1895.4371337890625,0.0,1522.6048583984375,0.8833430409431458,1.0,0.0,3.0,1.0,0.0
17659440,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.998694896697998,0.3413679599761963,0.2424094825983047,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867003917694092,0.1897407621145248,0.1797914654016494,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.831628143787384,0.1557202786207199,0.1091733276844024,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8714215755462646,0.1801749169826507,0.1708239018917083,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641338109970093,0.120311439037323,0.5432859659194946,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590148925781,297.37274169921875,284.8548583984375,1.0,0.2777692377567291,1.0,1.0,0.7111720442771912,1.0,-1.49480938911438,0.6953815817832947,0.7994277477264404,0.3541007339954376,0.8190658092498779,0.8190658092498779,0.0,33.01191711425781,31.0,37342.140625,0.0,273.5164794921875,1.0,281.2575378417969,283.77471923828125,298.9192199707031,301.4356689453125,293.1499938964844,293.1499938964844,281.54998779296875,42261.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886821389198303,1.0,0.0,0.0,3.533467054367065,3.5334911346435547,8.330966920766514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.3857421875,0.0,1452.6995849609375,1895.4371337890625,0.0,1522.6048583984375,0.8833430409431458,1.0,0.0,3.0,1.0,0.0
17659500,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998219072818756,0.3456548750400543,0.2388746291399002,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8921771049499512,0.1908897310495376,0.1807422786951065,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360463380813599,0.1565325707197189,0.1096441075205802,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8765726685523987,0.1811726242303848,0.1716395616531372,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7679153084754944,0.1206722036004066,0.5444366335868835,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9739990234375,297.3821716308594,285.035400390625,1.0,0.2772606909275055,1.0,1.0,0.7106992602348328,1.0,-1.4946308135986328,0.6954550743103027,0.7991756796836853,0.3542541265487671,0.9212096333503724,0.9212096333503724,0.0,32.56861114501953,31.0,36859.91796875,0.0,272.31134033203125,1.0,281.4978332519531,283.96307373046875,298.85693359375,301.2353210449219,293.1499938964844,293.1499938964844,281.54998779296875,35290.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791411638259888,1.0,0.0,0.0,3.555830717086792,3.5558536052703857,8.436754797003232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.49755859375,0.0,1425.7274169921875,1895.4371337890625,0.0,1450.1885986328125,0.886861264705658,1.0,0.0,3.0,1.0,0.0
17659560,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.997742474079132,0.3500409424304962,0.2358286082744598,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8975128531455994,0.1922234892845153,0.1819241046905517,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8404194712638855,0.1575208306312561,0.1102790012955665,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8816050887107849,0.1823444664478302,0.1726725101470947,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7716469764709473,0.1211835816502571,0.5463946461677551,285.04901123046875,284.95001220703125,300.8172607421875,295.9247741699219,298.989990234375,297.3930358886719,285.0457763671875,1.0,0.2771881222724914,1.0,1.0,0.710127055644989,1.0,-1.4967433214187622,0.6967132687568665,0.800029993057251,0.3549665510654449,0.9755153059959412,0.9755153059959412,0.0,32.23653030395508,34.0,37094.296875,0.0,272.38787841796875,1.0,281.5419311523437,283.9544982910156,298.8823547363281,301.307373046875,293.1499938964844,293.1499938964844,281.25,31933.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751096844673157,1.0,0.0,0.0,3.678633213043213,3.678656816482544,9.029553211803432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.54931640625,0.0,1534.591064453125,1895.4371337890625,0.0,1420.134033203125,0.9089652895927428,1.0,0.0,3.0,1.0,0.0
17659620,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.997337520122528,0.3570934534072876,0.2335071861743927,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037638306617736,0.1943806856870651,0.1841144114732742,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453666567802429,0.1590010970830917,0.1114217489957809,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8873869180679321,0.1841950267553329,0.1745688170194625,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755378484725952,0.1218917518854141,0.5500507354736328,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166015625,297.40399169921875,284.8724060058594,1.0,0.2781500816345215,1.0,1.0,0.7089825868606567,1.0,-1.504621982574463,0.7010679244995117,0.8035539984703064,0.3572592139244079,0.8375091552734375,0.8375091552734375,0.0,32.09729766845703,37.0,37744.26171875,0.0,275.4857482910156,1.0,281.257568359375,283.78192138671875,298.9853515625,301.5194091796875,293.1499938964844,293.1499938964844,281.54998779296875,40441.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871568560600281,1.0,0.0,0.0,3.564012289047241,3.5640363693237305,8.475624326820252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.615234375,0.0,1472.040283203125,1895.4371337890625,0.0,1510.908935546875,0.8887168169021606,1.0,0.0,3.0,1.0,0.0
17659680,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.997337520122528,0.3570934534072876,0.2335071861743927,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9037638306617736,0.1943806856870651,0.1841144114732742,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453666567802429,0.1590010970830917,0.1114217489957809,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8873869180679321,0.1841950267553329,0.1745688170194625,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755378484725952,0.1218917518854141,0.5500507354736328,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166015625,297.40399169921875,284.8724060058594,1.0,0.2781500816345215,1.0,1.0,0.7089825868606567,1.0,-1.504621982574463,0.7010679244995117,0.8035539984703064,0.3572592139244079,0.8375091552734375,0.8375091552734375,0.0,32.09729766845703,37.0,37744.26171875,0.0,275.4857482910156,1.0,281.257568359375,283.78192138671875,298.9853515625,301.5194091796875,293.1499938964844,293.1499938964844,281.54998779296875,40441.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871568560600281,1.0,0.0,0.0,3.564012289047241,3.5640363693237305,8.475624326820252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.615234375,0.0,1472.040283203125,1895.4371337890625,0.0,1510.908935546875,0.8887168169021606,1.0,0.0,3.0,1.0,0.0
17659740,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9976261854171752,0.3634930253028869,0.2351393848657608,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9057238101959229,0.1968947350978851,0.1863220781087875,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.846589982509613,0.1608207374811172,0.1125751584768295,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8889238238334656,0.1863693296909332,0.1764676421880722,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7756407856941223,0.1227468848228454,0.5534487962722778,285.0718994140625,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.4119567871094,285.0692138671875,1.0,0.2803557813167572,1.0,1.0,0.7078381180763245,1.0,-1.5169720649719238,0.7076752185821533,0.8092969059944153,0.3605994284152984,1.0,1.0,0.0,32.50013732910156,40.0,37698.70703125,0.0,282.00201416015625,1.0,281.54254150390625,283.9647216796875,298.9490661621094,301.4081115722656,293.1499938964844,293.1499938964844,281.25,31413.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765892505645752,1.0,0.0,0.0,3.723392963409424,3.723417043685913,9.250624657397566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.46240234375,0.0,1581.3609619140625,1895.4371337890625,0.0,1431.125732421875,0.9187342524528505,1.0,0.0,3.0,1.0,0.0
17659800,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9976261854171752,0.3634930253028869,0.2351393848657608,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9057238101959229,0.1968947350978851,0.1863220781087875,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.846589982509613,0.1608207374811172,0.1125751584768295,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8889238238334656,0.1863693296909332,0.1764676421880722,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7756407856941223,0.1227468848228454,0.5534487962722778,285.0718994140625,284.95001220703125,300.8999938964844,295.9774169921875,299.04217529296875,297.4119567871094,285.0692138671875,1.0,0.2803557813167572,1.0,1.0,0.7078381180763245,1.0,-1.5169720649719238,0.7076752185821533,0.8092969059944153,0.3605994284152984,1.0,1.0,0.0,32.50013732910156,40.0,37698.70703125,0.0,282.00201416015625,1.0,281.54254150390625,283.9647216796875,298.9490661621094,301.4081115722656,293.1499938964844,293.1499938964844,281.25,31413.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765892505645752,1.0,0.0,0.0,3.723392963409424,3.723417043685913,9.250624657397566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.46240234375,0.0,1581.3609619140625,1895.4371337890625,0.0,1431.125732421875,0.9187342524528505,1.0,0.0,3.0,1.0,0.0
17659860,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.998378038406372,0.3680590689182281,0.2399882823228836,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9040278792381288,0.1990494728088379,0.1885626912117004,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8447238206863403,0.1622861921787262,0.1137461438775062,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8869670033454895,0.1881928741931915,0.1783899813890457,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7727041840553284,0.1233204379677772,0.5568111538887024,284.8735656738281,284.95001220703125,300.9414367675781,296.0037536621094,299.0621643066406,297.4097900390625,284.87896728515625,1.0,0.2836180925369262,1.0,1.0,0.7071725726127625,1.0,-1.5332322120666504,0.7160577774047852,0.8171744346618652,0.36477130651474,0.872779905796051,0.872779905796051,0.0,33.37044906616211,43.0,38658.32421875,0.0,291.61383056640625,1.0,281.2564697265625,283.76470947265625,299.05108642578125,301.638916015625,293.1499938964844,293.1499938964844,281.54998779296875,38524.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910784840583801,1.0,0.0,0.0,3.676477909088135,3.6765024662017822,9.018975219987624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83837890625,0.0,1581.850341796875,1895.4371337890625,0.0,1541.0699462890625,0.9122911095619202,1.0,0.0,3.0,1.0,0.0
17659920,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.998378038406372,0.3680590689182281,0.2399882823228836,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9040278792381288,0.1990494728088379,0.1885626912117004,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8447238206863403,0.1622861921787262,0.1137461438775062,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8869670033454895,0.1881928741931915,0.1783899813890457,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7727041840553284,0.1233204379677772,0.5568111538887024,284.8735656738281,284.95001220703125,300.9414367675781,296.0037536621094,299.0621643066406,297.4097900390625,284.87896728515625,1.0,0.2836180925369262,1.0,1.0,0.7071725726127625,1.0,-1.5332322120666504,0.7160577774047852,0.8171744346618652,0.36477130651474,0.872779905796051,0.872779905796051,0.0,33.37044906616211,43.0,38658.32421875,0.0,291.61383056640625,1.0,281.2564697265625,283.76470947265625,299.05108642578125,301.638916015625,293.1499938964844,293.1499938964844,281.54998779296875,38524.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910784840583801,1.0,0.0,0.0,3.676477909088135,3.6765024662017822,9.018975219987624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.83837890625,0.0,1581.850341796875,1895.4371337890625,0.0,1541.0699462890625,0.9122911095619202,1.0,0.0,3.0,1.0,0.0
17659980,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.3718951046466827,0.2476590871810913,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8989844918251038,0.2015066444873809,0.1907473504543304,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8399511575698853,0.1640361249446869,0.1148742362856864,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8817019462585449,0.1902866959571838,0.1802441328763961,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.766710102558136,0.1239399015903472,0.5593667030334473,285.08892822265625,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.0895080566406,1.0,0.2876796722412109,1.0,1.0,0.7065070867538452,1.0,-1.5517098903656006,0.7255329489707947,0.8261770009994507,0.3695549070835113,1.0,1.0,0.0,34.686363220214844,46.0,38579.36328125,0.0,303.6266174316406,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5242004394531,293.1499938964844,293.1499938964844,281.25,32588.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822181940078735,1.0,0.0,0.0,3.804408311843872,3.804433107376098,9.657561577114393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.6396484375,0.0,1685.2288818359375,1895.4371337890625,0.0,1473.34765625,0.937323033809662,1.0,0.0,3.0,1.0,0.0
17660040,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.3718951046466827,0.2476590871810913,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8989844918251038,0.2015066444873809,0.1907473504543304,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8399511575698853,0.1640361249446869,0.1148742362856864,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8817019462585449,0.1902866959571838,0.1802441328763961,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.766710102558136,0.1239399015903472,0.5593667030334473,285.08892822265625,284.95001220703125,300.98272705078125,296.02996826171875,299.08087158203125,297.40484619140625,285.0895080566406,1.0,0.2876796722412109,1.0,1.0,0.7065070867538452,1.0,-1.5517098903656006,0.7255329489707947,0.8261770009994507,0.3695549070835113,1.0,1.0,0.0,34.686363220214844,46.0,38579.36328125,0.0,303.6266174316406,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5242004394531,293.1499938964844,293.1499938964844,281.25,32588.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822181940078735,1.0,0.0,0.0,3.804408311843872,3.804433107376098,9.657561577114393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.6396484375,0.0,1685.2288818359375,1895.4371337890625,0.0,1473.34765625,0.937323033809662,1.0,0.0,3.0,1.0,0.0
17660100,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.3733313679695129,0.2518377900123596,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8962315320968628,0.2026915997266769,0.191979631781578,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8374130129814148,0.1648648530244827,0.1155347377061843,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.878850519657135,0.1912898570299148,0.181301087141037,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7635291218757629,0.124207891523838,0.5609761476516724,284.9555053710937,284.95001220703125,301.0032958984375,296.0429992675781,299.0892639160156,297.4006042480469,284.9313049316406,1.0,0.2899807691574096,1.0,1.0,0.7061743140220642,1.0,-1.5621998310089111,0.7308847308158875,0.8313150405883789,0.3723099827766418,0.9700271487236024,0.9700271487236024,0.0,35.44683074951172,46.0,39669.0234375,0.0,310.59893798828125,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7790222167969,293.1499938964844,293.1499938964844,281.25,33729.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919882893562317,1.0,0.0,0.0,3.842827796936035,3.842853307723999,9.853604296949925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.009765625,0.0,1740.5841064453125,1895.4371337890625,0.0,1548.108642578125,0.9464670419692992,1.0,0.0,3.0,1.0,0.0
17660160,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.3740707039833069,0.2570030987262726,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8919593691825867,0.2036410570144653,0.1929965913295745,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8335435390472412,0.1654670387506485,0.1160416156053543,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8745373487472534,0.1920656710863113,0.1821517348289489,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7590938806533813,0.1242860034108161,0.5618412494659424,284.89404296875,284.95001220703125,301.0237731933594,296.0559387207031,299.09521484375,297.3921203613281,284.896484375,1.0,0.2924033999443054,1.0,1.0,0.706024169921875,1.0,-1.572290301322937,0.7359660267829895,0.8363242745399475,0.3749322891235351,0.916105568408966,0.916105568408966,0.0,36.36981964111328,49.0,39761.02734375,0.0,317.8990783691406,1.0,281.256103515625,283.7545471191406,299.1074523925781,301.7615661621094,293.1499938964844,293.1499938964844,280.95001220703125,37059.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973069906234741,1.0,0.0,0.0,3.7998430728912354,3.7998688220977774,9.63439902079699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2021484375,0.0,1714.6104736328125,1895.4371337890625,0.0,1589.5655517578125,0.9389526844024658,1.0,0.0,3.0,1.0,0.0
17660220,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.374298632144928,0.2690056264400482,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8810420036315918,0.2053597420454025,0.194726675748825,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8237391710281372,0.1665003001689911,0.1168408170342445,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8636841773986816,0.1934310495853424,0.1835518479347229,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7482239007949829,0.1241752505302429,0.5620295405387878,284.8428955078125,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699951171875,284.86138916015625,1.0,0.2975073456764221,1.0,1.0,0.7057238221168518,1.0,-1.5916436910629272,0.7457030415534973,0.8459405899047852,0.3800062537193298,0.8004432916641235,0.8004432916641235,0.0,38.57176208496094,52.0,40207.75,0.0,333.31201171875,1.0,280.95758056640625,283.7350769042969,299.1134033203125,301.808349609375,293.1499938964844,293.1499938964844,281.25,44974.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074355483055115,1.0,0.0,0.0,3.4447813034057617,3.4448049068450928,7.918019946373533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.927734375,0.0,1379.986083984375,1895.4371337890625,0.0,1669.920166015625,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17660280,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.374298632144928,0.2690056264400482,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8810420036315918,0.2053597420454025,0.194726675748825,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8237391710281372,0.1665003001689911,0.1168408170342445,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8636841773986816,0.1934310495853424,0.1835518479347229,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7482239007949829,0.1241752505302429,0.5620295405387878,284.8428955078125,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3699951171875,284.86138916015625,1.0,0.2975073456764221,1.0,1.0,0.7057238221168518,1.0,-1.5916436910629272,0.7457030415534973,0.8459405899047852,0.3800062537193298,0.8004432916641235,0.8004432916641235,0.0,38.57176208496094,52.0,40207.75,0.0,333.31201171875,1.0,280.95758056640625,283.7350769042969,299.1134033203125,301.808349609375,293.1499938964844,293.1499938964844,281.25,44974.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074355483055115,1.0,0.0,0.0,3.4447813034057617,3.4448049068450928,7.918019946373533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.927734375,0.0,1379.986083984375,1895.4371337890625,0.0,1669.920166015625,0.8683283925056458,1.0,0.0,3.0,1.0,0.0
17660340,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.3749145269393921,0.2807294130325317,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8716728687286377,0.2077943086624145,0.1968996673822403,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8151832818984985,0.1682091355323791,0.1179499104619026,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8543995022773743,0.1954608559608459,0.1853556036949157,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7386044859886169,0.1244165897369384,0.5628929734230042,285.0528869628906,284.95001220703125,301.1045837402344,296.10662841796875,299.1170959472656,297.35552978515625,285.05035400390625,1.0,0.3029265403747558,1.0,1.0,0.7054235339164734,1.0,-1.6128596067428589,0.7563720941543579,0.8564875721931458,0.3855826258659363,0.9659366607666016,0.9659366607666016,0.0,40.88195037841797,55.0,40422.86328125,0.0,350.3247985839844,1.0,281.2415771484375,283.8992614746094,299.0736389160156,301.6957397460937,293.1499938964844,293.1499938964844,280.95001220703125,31752.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953819394111633,1.0,0.0,0.0,3.6385748386383057,3.63859796524048,8.833969218358106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.07958984375,0.0,1488.809814453125,1895.4371337890625,0.0,1574.5006103515625,0.89976966381073,1.0,0.0,3.0,1.0,0.0
17660400,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.3749145269393921,0.2807294130325317,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8716728687286377,0.2077943086624145,0.1968996673822403,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8151832818984985,0.1682091355323791,0.1179499104619026,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8543995022773743,0.1954608559608459,0.1853556036949157,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7386044859886169,0.1244165897369384,0.5628929734230042,285.0528869628906,284.95001220703125,301.1045837402344,296.10662841796875,299.1170959472656,297.35552978515625,285.05035400390625,1.0,0.3029265403747558,1.0,1.0,0.7054235339164734,1.0,-1.6128596067428589,0.7563720941543579,0.8564875721931458,0.3855826258659363,0.9659366607666016,0.9659366607666016,0.0,40.88195037841797,55.0,40422.86328125,0.0,350.3247985839844,1.0,281.2415771484375,283.8992614746094,299.0736389160156,301.6957397460937,293.1499938964844,293.1499938964844,280.95001220703125,31752.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953819394111633,1.0,0.0,0.0,3.6385748386383057,3.63859796524048,8.833969218358106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.07958984375,0.0,1488.809814453125,1895.4371337890625,0.0,1574.5006103515625,0.89976966381073,1.0,0.0,3.0,1.0,0.0
17660460,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3739188015460968,0.2930715680122375,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8623808026313782,0.2098096013069152,0.1990638524293899,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8061946034431458,0.1695055365562439,0.1190435662865638,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8452596664428711,0.1970890760421753,0.1871476918458938,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292059063911438,0.124395303428173,0.5637836456298828,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3353576660156,284.8954467773437,1.0,0.3086038529872894,1.0,1.0,0.7053152918815613,1.0,-1.634810209274292,0.7673282027244568,0.8674819469451904,0.3913370668888092,0.8481560349464417,0.8481560349464417,0.0,43.40300369262695,58.0,41374.70703125,0.0,368.7268981933594,1.0,280.9578552246094,283.7365417480469,299.171875,301.9233093261719,293.1499938964844,293.1499938964844,281.25,39269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085511684417725,1.0,0.0,0.0,3.5515670776367188,3.551590919494629,8.416535592914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.9091796875,0.0,1450.1932373046875,1895.4371337890625,0.0,1678.880126953125,0.8854700922966003,1.0,0.0,3.0,1.0,0.0
17660520,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3739188015460968,0.2930715680122375,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8623808026313782,0.2098096013069152,0.1990638524293899,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8061946034431458,0.1695055365562439,0.1190435662865638,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8452596664428711,0.1970890760421753,0.1871476918458938,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292059063911438,0.124395303428173,0.5637836456298828,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1265563964844,297.3353576660156,284.8954467773437,1.0,0.3086038529872894,1.0,1.0,0.7053152918815613,1.0,-1.634810209274292,0.7673282027244568,0.8674819469451904,0.3913370668888092,0.8481560349464417,0.8481560349464417,0.0,43.40300369262695,58.0,41374.70703125,0.0,368.7268981933594,1.0,280.9578552246094,283.7365417480469,299.171875,301.9233093261719,293.1499938964844,293.1499938964844,281.25,39269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085511684417725,1.0,0.0,0.0,3.5515670776367188,3.551590919494629,8.416535592914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.9091796875,0.0,1450.1932373046875,1895.4371337890625,0.0,1678.880126953125,0.8854700922966003,1.0,0.0,3.0,1.0,0.0
17660580,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3728384971618652,0.305839866399765,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534120917320251,0.2121753692626953,0.2012179940938949,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7969700694084167,0.1711272299289703,0.120124839246273,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8364380598068237,0.1990327090024948,0.1889160573482513,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7197945713996887,0.1245100125670433,0.5642663240432739,285.08074951171875,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.3199462890625,285.0784606933594,1.0,0.3144044876098633,1.0,1.0,0.705207109451294,1.0,-1.656725287437439,0.7782742977142334,0.8784509897232056,0.397087812423706,1.0,1.0,0.0,46.09749603271485,46.0,41483.23828125,0.0,388.05670166015625,1.0,281.2426147460937,283.90313720703125,299.13897705078125,301.82769775390625,293.1499938964844,293.1499938964844,280.95001220703125,31346.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007456421852112,1.0,0.0,0.0,3.7291994094848633,3.729223251342773,9.279497703573724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.75830078125,0.0,1587.508544921875,1895.4371337890625,0.0,1616.642578125,0.9197370409965516,1.0,0.0,3.0,1.0,0.0
