time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3728384971618652,0.305839866399765,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534120917320251,0.2121753692626953,0.2012179940938949,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7969700694084167,0.1711272299289703,0.120124839246273,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8364380598068237,0.1990327090024948,0.1889160573482513,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7197945713996887,0.1245100125670433,0.5642663240432739,285.08074951171875,284.95001220703125,301.182861328125,296.15496826171875,299.13824462890625,297.3199462890625,285.0784606933594,1.0,0.3144044876098633,1.0,1.0,0.705207109451294,1.0,-1.656725287437439,0.7782742977142334,0.8784509897232056,0.397087812423706,1.0,1.0,0.0,46.09749603271485,46.0,41483.23828125,0.0,388.05670166015625,1.0,281.2426147460937,283.90313720703125,299.13897705078125,301.82769775390625,293.1499938964844,293.1499938964844,280.95001220703125,31346.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007456421852112,1.0,0.0,0.0,3.7291994094848633,3.729223251342773,9.279497703573724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.75830078125,0.0,1587.508544921875,1895.4371337890625,0.0,1616.642578125,0.9197370409965516,1.0,0.0,3.0,1.0,0.0
17660700,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.3721516728401184,0.306889533996582,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8540278673171997,0.2132516503334045,0.2023573368787765,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7973501086235046,0.1718323230743408,0.1207046881318092,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8368384838104248,0.1999018341302871,0.1898543983697891,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7191632986068726,0.1245104297995567,0.5646353960037231,284.9290466308594,284.95001220703125,301.201904296875,296.16656494140625,299.143798828125,297.3128356933594,284.9056396484375,1.0,0.3149819374084472,1.0,1.0,0.7051529884338379,1.0,-1.661630630493164,0.780712902545929,0.8809177279472351,0.3984761834144592,0.9360646605491638,0.9360646605491638,0.0,46.38790893554688,46.0,42461.99609375,0.0,391.5608825683594,1.0,280.9957580566406,283.7055358886719,299.2247009277344,302.080810546875,293.1499938964844,293.1499938964844,280.95001220703125,33651.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105374932289124,1.0,0.0,0.0,3.7717578411102295,3.771782636642456,9.492505910202452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.67333984375,0.0,1654.7406005859375,1895.4371337890625,0.0,1694.884521484375,0.9295454025268556,1.0,0.0,3.0,1.0,0.0
17660760,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.3717792332172394,0.3047786653041839,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8571402430534363,0.2140839546918869,0.2032185792922973,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.800109326839447,0.172306552529335,0.1210878118872642,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8395845293998718,0.2005362063646316,0.1905263066291809,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.720529317855835,0.1243466287851333,0.5641303658485413,284.8710327148437,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.3057556152344,284.8738098144531,1.0,0.3142824172973633,1.0,1.0,0.7051713466644287,1.0,-1.6607964038848877,0.7802873849868774,0.8805090188980103,0.3982696831226349,0.8759532570838928,0.8759532570838928,0.0,45.98942565917969,34.0,42251.66796875,0.0,389.9749755859375,1.0,280.9567565917969,283.6891784667969,299.2253723144531,302.0440368652344,293.1499938964844,293.1499938964844,281.25,38316.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151879072189331,1.0,0.0,0.0,3.69104266166687,3.691067695617676,9.090576895687265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8271484375,0.0,1596.841552734375,1895.4371337890625,0.0,1732.612548828125,0.9152081608772278,1.0,0.0,3.0,1.0,0.0
17660820,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.3752514123916626,0.291460633277893,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8725369572639465,0.2162807285785675,0.2050286382436752,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8140222430229187,0.173760786652565,0.1219144463539123,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8536681532859802,0.2022930234670639,0.1919348090887069,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7302175760269165,0.124373622238636,0.5632131099700928,285.040771484375,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0362243652344,1.0,0.3096014261245727,1.0,1.0,0.7052080035209656,1.0,-1.6485683917999268,0.7742005586624146,0.8743678331375122,0.395020842552185,1.0,1.0,0.0,43.39436721801758,37.0,41518.9453125,0.0,376.03076171875,1.0,281.2431335449219,283.85333251953125,299.17303466796875,301.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,32645.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051420211791992,1.0,0.0,0.0,3.806244611740112,3.806269645690918,9.666888445281074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.52783203125,0.0,1687.8751220703125,1895.4371337890625,0.0,1651.56689453125,0.93793523311615,1.0,0.0,3.0,1.0,0.0
17660880,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.3752514123916626,0.291460633277893,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8725369572639465,0.2162807285785675,0.2050286382436752,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8140222430229187,0.173760786652565,0.1219144463539123,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8536681532859802,0.2022930234670639,0.1919348090887069,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7302175760269165,0.124373622238636,0.5632131099700928,285.040771484375,284.95001220703125,301.2575378417969,296.20001220703125,299.1669006347656,297.30816650390625,285.0362243652344,1.0,0.3096014261245727,1.0,1.0,0.7052080035209656,1.0,-1.6485683917999268,0.7742005586624146,0.8743678331375122,0.395020842552185,1.0,1.0,0.0,43.39436721801758,37.0,41518.9453125,0.0,376.03076171875,1.0,281.2431335449219,283.85333251953125,299.17303466796875,301.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,32645.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051420211791992,1.0,0.0,0.0,3.806244611740112,3.806269645690918,9.666888445281074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.52783203125,0.0,1687.8751220703125,1895.4371337890625,0.0,1651.56689453125,0.93793523311615,1.0,0.0,3.0,1.0,0.0
17660940,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3807971775531769,0.2824923694133758,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8845407962799072,0.2181230783462524,0.2068785279989242,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.823890209197998,0.1748813241720199,0.1227709054946899,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8646080493927002,0.2037089467048645,0.1933755576610565,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373088598251343,0.1243710294365882,0.5632355809211731,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.31597900390625,284.8506164550781,1.0,0.3073573708534241,1.0,1.0,0.7052447199821472,1.0,-1.6427990198135376,0.7713584303855896,0.8714406490325928,0.393353134393692,0.850084662437439,0.850084662437439,0.0,41.75146865844727,40.0,41820.109375,0.0,368.35064697265625,1.0,280.957275390625,283.67340087890625,299.2445983886719,302.0402526855469,293.1499938964844,293.1499938964844,281.25,41024.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147017121315002,1.0,0.0,0.0,3.671088933944702,3.671114206314087,8.992555535769498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.64990234375,0.0,1594.572509765625,1895.4371337890625,0.0,1728.6512451171875,0.9127662777900696,1.0,0.0,3.0,1.0,0.0
17661000,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3807971775531769,0.2824923694133758,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8845407962799072,0.2181230783462524,0.2068785279989242,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.823890209197998,0.1748813241720199,0.1227709054946899,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8646080493927002,0.2037089467048645,0.1933755576610565,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7373088598251343,0.1243710294365882,0.5632355809211731,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875305175781,297.31597900390625,284.8506164550781,1.0,0.3073573708534241,1.0,1.0,0.7052447199821472,1.0,-1.6427990198135376,0.7713584303855896,0.8714406490325928,0.393353134393692,0.850084662437439,0.850084662437439,0.0,41.75146865844727,40.0,41820.109375,0.0,368.35064697265625,1.0,280.957275390625,283.67340087890625,299.2445983886719,302.0402526855469,293.1499938964844,293.1499938964844,281.25,41024.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147017121315002,1.0,0.0,0.0,3.671088933944702,3.671114206314087,8.992555535769498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.64990234375,0.0,1594.572509765625,1895.4371337890625,0.0,1728.6512451171875,0.9127662777900696,1.0,0.0,3.0,1.0,0.0
17661060,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.3869118094444275,0.2782197296619415,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8920583128929138,0.2204619497060775,0.2088458240032196,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8297663927078247,0.1764695644378662,0.1237114518880844,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8713305592536926,0.2055737078189849,0.1949117332696914,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7411554455757141,0.1247480884194374,0.5640615224838257,285.04327392578125,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3292541503906,285.0401916503906,1.0,0.3068580627441406,1.0,1.0,0.7045297622680664,1.0,-1.6439911127090454,0.7722588777542114,0.8717322945594788,0.3938378095626831,1.0,1.0,0.0,41.06160354614258,43.0,41400.16015625,0.0,367.0546875,1.0,281.24322509765625,283.8580017089844,299.202392578125,301.8953552246094,293.1499938964844,293.1499938964844,280.95001220703125,32563.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020666003227234,1.0,0.0,0.0,3.787662744522095,3.787687540054321,9.572731869411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.1298828125,0.0,1665.10693359375,1895.4371337890625,0.0,1627.1005859375,0.9338827133178712,1.0,0.0,3.0,1.0,0.0
17661120,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.3869118094444275,0.2782197296619415,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8920583128929138,0.2204619497060775,0.2088458240032196,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8297663927078247,0.1764695644378662,0.1237114518880844,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8713305592536926,0.2055737078189849,0.1949117332696914,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7411554455757141,0.1247480884194374,0.5640615224838257,285.04327392578125,284.95001220703125,301.32763671875,296.24090576171875,299.2116394042969,297.3292541503906,285.0401916503906,1.0,0.3068580627441406,1.0,1.0,0.7045297622680664,1.0,-1.6439911127090454,0.7722588777542114,0.8717322945594788,0.3938378095626831,1.0,1.0,0.0,41.06160354614258,43.0,41400.16015625,0.0,367.0546875,1.0,281.24322509765625,283.8580017089844,299.202392578125,301.8953552246094,293.1499938964844,293.1499938964844,280.95001220703125,32563.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020666003227234,1.0,0.0,0.0,3.787662744522095,3.787687540054321,9.572731869411657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.1298828125,0.0,1665.10693359375,1895.4371337890625,0.0,1627.1005859375,0.9338827133178712,1.0,0.0,3.0,1.0,0.0
17661180,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3914397954940796,0.2775031924247741,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958552479743958,0.2224543690681457,0.2109001725912094,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832508385181427,0.177724152803421,0.1247088313102722,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8745157718658447,0.2071065008640289,0.1965248435735702,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424368262290955,0.1250174641609192,0.5657193660736084,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344421386719,284.8676147460937,1.0,0.3078361749649048,1.0,1.0,0.7038148045539856,1.0,-1.650720715522766,0.7759133577346802,0.8748074173927307,0.3958259522914886,0.8593240976333618,0.8593240976333618,0.0,41.07365798950195,46.0,42043.31640625,0.0,370.6703796386719,1.0,280.9562683105469,283.6840515136719,299.2894287109375,302.0906677246094,293.1499938964844,293.1499938964844,281.25,40174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129486203193665,1.0,0.0,0.0,3.674708843231201,3.674733877182007,9.010298072098522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.53759765625,0.0,1592.279541015625,1895.4371337890625,0.0,1714.4012451171875,0.9133118391036988,1.0,0.0,3.0,1.0,0.0
17661240,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3914397954940796,0.2775031924247741,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8958552479743958,0.2224543690681457,0.2109001725912094,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832508385181427,0.177724152803421,0.1247088313102722,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8745157718658447,0.2071065008640289,0.1965248435735702,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424368262290955,0.1250174641609192,0.5657193660736084,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2310791015625,297.3344421386719,284.8676147460937,1.0,0.3078361749649048,1.0,1.0,0.7038148045539856,1.0,-1.650720715522766,0.7759133577346802,0.8748074173927307,0.3958259522914886,0.8593240976333618,0.8593240976333618,0.0,41.07365798950195,46.0,42043.31640625,0.0,370.6703796386719,1.0,280.9562683105469,283.6840515136719,299.2894287109375,302.0906677246094,293.1499938964844,293.1499938964844,281.25,40174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129486203193665,1.0,0.0,0.0,3.674708843231201,3.674733877182007,9.010298072098522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.53759765625,0.0,1592.279541015625,1895.4371337890625,0.0,1714.4012451171875,0.9133118391036988,1.0,0.0,3.0,1.0,0.0
17661300,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3934875130653381,0.2786301076412201,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8959618806838989,0.2235680520534515,0.2118299901485443,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8323505520820618,0.1784601062536239,0.1251390278339386,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8743825554847717,0.2079747468233108,0.1972339749336242,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417042255401611,0.125195175409317,0.5662308931350708,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.240234375,297.3361511230469,285.0467529296875,1.0,0.308756947517395,1.0,1.0,0.7034572958946228,1.0,-1.655170202255249,0.7782834768295288,0.876886785030365,0.3970997631549835,0.9647395610809326,0.9647395610809326,0.0,41.34577941894531,46.0,41542.78125,0.0,373.8195495605469,1.0,281.202392578125,283.87164306640625,299.2281494140625,301.8895874023437,293.1499938964844,293.1499938964844,281.25,34758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051700949668884,1.0,0.0,0.0,3.702315807342529,3.7023401260375977,9.146190222963924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.36474609375,0.0,1582.732177734375,1895.4371337890625,0.0,1651.7911376953125,0.9187752604484558,1.0,0.0,3.0,1.0,0.0
17661360,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3956476151943207,0.2798411250114441,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8963457942008972,0.2248910069465637,0.2130161225795745,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8324800133705139,0.1793894469738006,0.1257457435131073,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8745149374008179,0.2090378552675247,0.1981800198554992,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7411938309669495,0.1255085319280624,0.5674427151679993,285.0630798339844,284.95001220703125,301.39215087890625,296.2767028808594,299.2500915527344,297.3397216796875,285.06201171875,1.0,0.3099598288536072,1.0,1.0,0.7032763957977295,1.0,-1.6613657474517822,0.7814542055130005,0.879911482334137,0.3987710475921631,1.0,1.0,0.0,41.66765213012695,49.0,41817.88671875,0.0,378.0684509277344,1.0,281.2427062988281,283.8706970214844,299.2496643066406,301.9655456542969,293.1499938964844,293.1499938964844,280.95001220703125,32614.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027038931846619,1.0,0.0,0.0,3.804004192352295,3.8040289878845215,9.655510666561895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.90283203125,0.0,1684.9520263671875,1895.4371337890625,0.0,1632.15673828125,0.9373681545257568,1.0,0.0,3.0,1.0,0.0
17661420,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.3980781733989715,0.2846835255622864,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8941600322723389,0.2269335091114044,0.2151675373315811,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.830203652381897,0.1806738227605819,0.1268004029989242,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8719531297683716,0.2105940580368042,0.1998637914657592,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7380248308181763,0.1257737576961517,0.5693816542625427,284.8775634765625,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3357849121094,284.8822021484375,1.0,0.3130374252796173,1.0,1.0,0.7029145956039429,1.0,-1.6753780841827393,0.7885845899581909,0.8867934346199036,0.4025779366493225,0.8885560035705566,0.8885560035705566,0.0,42.7560920715332,52.0,42758.2421875,0.0,388.8108215332031,1.0,280.9569702148437,283.6799011230469,299.3319396972656,302.1754150390625,293.1499938964844,293.1499938964844,281.25,38543.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154898643493652,1.0,0.0,0.0,3.747856378555298,3.7478818893432617,9.372580507260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.328125,0.0,1664.32666015625,1895.4371337890625,0.0,1735.07421875,0.928325653076172,1.0,0.0,3.0,1.0,0.0
17661480,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.3980781733989715,0.2846835255622864,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8941600322723389,0.2269335091114044,0.2151675373315811,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.830203652381897,0.1806738227605819,0.1268004029989242,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8719531297683716,0.2105940580368042,0.1998637914657592,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7380248308181763,0.1257737576961517,0.5693816542625427,284.8775634765625,284.95001220703125,301.4219665527344,296.2924194335937,299.26336669921875,297.3357849121094,284.8822021484375,1.0,0.3130374252796173,1.0,1.0,0.7029145956039429,1.0,-1.6753780841827393,0.7885845899581909,0.8867934346199036,0.4025779366493225,0.8885560035705566,0.8885560035705566,0.0,42.7560920715332,52.0,42758.2421875,0.0,388.8108215332031,1.0,280.9569702148437,283.6799011230469,299.3319396972656,302.1754150390625,293.1499938964844,293.1499938964844,281.25,38543.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154898643493652,1.0,0.0,0.0,3.747856378555298,3.7478818893432617,9.372580507260864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.328125,0.0,1664.32666015625,1895.4371337890625,0.0,1735.07421875,0.928325653076172,1.0,0.0,3.0,1.0,0.0
17661540,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.4001437723636627,0.2916706204414367,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8897683024406433,0.2293608486652374,0.2173084765672683,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8260718584060669,0.1823097467422485,0.1278424710035324,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8672885298728943,0.2124911248683929,0.2015210539102554,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7330958843231201,0.126159518957138,0.5708590149879456,285.0860595703125,284.95001220703125,301.45001220703125,296.3065185546875,299.2762451171875,297.33221435546875,285.0871276855469,1.0,0.316810667514801,1.0,1.0,0.7025527358055115,1.0,-1.6913495063781738,0.796696126461029,0.8946533799171448,0.4069064259529114,1.0,1.0,0.0,44.27019500732422,55.0,42516.6171875,0.0,402.04345703125,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0464782714844,293.1499938964844,293.1499938964844,280.95001220703125,33396.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068423628807068,1.0,0.0,0.0,3.851097345352173,3.8511228561401367,9.896059509628683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.91845703125,0.0,1748.0692138671875,1895.4371337890625,0.0,1665.1644287109375,0.9484741687774658,1.0,0.0,3.0,1.0,0.0
17661600,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.4001437723636627,0.2916706204414367,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8897683024406433,0.2293608486652374,0.2173084765672683,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8260718584060669,0.1823097467422485,0.1278424710035324,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8672885298728943,0.2124911248683929,0.2015210539102554,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7330958843231201,0.126159518957138,0.5708590149879456,285.0860595703125,284.95001220703125,301.45001220703125,296.3065185546875,299.2762451171875,297.33221435546875,285.0871276855469,1.0,0.316810667514801,1.0,1.0,0.7025527358055115,1.0,-1.6913495063781738,0.796696126461029,0.8946533799171448,0.4069064259529114,1.0,1.0,0.0,44.27019500732422,55.0,42516.6171875,0.0,402.04345703125,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0464782714844,293.1499938964844,293.1499938964844,280.95001220703125,33396.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068423628807068,1.0,0.0,0.0,3.851097345352173,3.8511228561401367,9.896059509628683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.91845703125,0.0,1748.0692138671875,1895.4371337890625,0.0,1665.1644287109375,0.9484741687774658,1.0,0.0,3.0,1.0,0.0
17661660,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4005716443061828,0.3001115620136261,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8841676115989685,0.2314217388629913,0.219510406255722,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8209040760993958,0.1835908144712448,0.1289189308881759,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8615192174911499,0.2140406668186187,0.203230544924736,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7273020148277283,0.126314029097557,0.5724524855613708,284.8955993652344,284.95001220703125,301.47442626953125,296.3198547363281,299.2832946777344,297.3213806152344,284.8983459472656,1.0,0.3211686313152313,1.0,1.0,0.7025356292724609,1.0,-1.7093859910964966,0.8056872487068176,0.903698742389679,0.4117024838924408,0.9225105047225952,0.9225105047225952,0.0,46.11905670166016,58.0,43658.9921875,0.0,417.6668701171875,1.0,280.9556579589844,283.6744689941406,299.3645324707031,302.2627868652344,293.1499938964844,293.1499938964844,280.6499938964844,37298.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203633189201355,1.0,0.0,0.0,3.834307909011841,3.834333896636963,9.809959919948597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.37060546875,0.0,1758.25634765625,1895.4371337890625,0.0,1775.011962890625,0.9469621181488036,1.0,0.0,3.0,1.0,0.0
17661720,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4005716443061828,0.3001115620136261,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8841676115989685,0.2314217388629913,0.219510406255722,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8209040760993958,0.1835908144712448,0.1289189308881759,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8615192174911499,0.2140406668186187,0.203230544924736,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7273020148277283,0.126314029097557,0.5724524855613708,284.8955993652344,284.95001220703125,301.47442626953125,296.3198547363281,299.2832946777344,297.3213806152344,284.8983459472656,1.0,0.3211686313152313,1.0,1.0,0.7025356292724609,1.0,-1.7093859910964966,0.8056872487068176,0.903698742389679,0.4117024838924408,0.9225105047225952,0.9225105047225952,0.0,46.11905670166016,58.0,43658.9921875,0.0,417.6668701171875,1.0,280.9556579589844,283.6744689941406,299.3645324707031,302.2627868652344,293.1499938964844,293.1499938964844,280.6499938964844,37298.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203633189201355,1.0,0.0,0.0,3.834307909011841,3.834333896636963,9.809959919948597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.37060546875,0.0,1758.25634765625,1895.4371337890625,0.0,1775.011962890625,0.9469621181488036,1.0,0.0,3.0,1.0,0.0
17661780,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.399080216884613,0.3110809624195099,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8756734132766724,0.2330709248781204,0.2211675345897674,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8130026459693909,0.18448306620121,0.1296156495809555,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8530710339546204,0.21518275141716,0.2044143229722976,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7190191149711609,0.1260672807693481,0.5719855427742004,284.85223388671875,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.302734375,284.8679504394531,1.0,0.325839638710022,1.0,1.0,0.7025184631347656,1.0,-1.726243495941162,0.8140887022018433,0.9121548533439636,0.4161970913410187,0.8142441511154175,0.8142441511154175,0.0,48.4548454284668,61.0,44052.78125,0.0,434.3294677734375,1.0,280.65728759765625,283.655029296875,299.35858154296875,302.2925109863281,293.1499938964844,293.1499938964844,280.95001220703125,44187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289132475852966,1.0,0.0,0.0,3.500319004058838,3.500343084335327,8.17539159925218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8154296875,0.0,1431.6810302734375,1895.4371337890625,0.0,1845.9703369140625,0.8799347877502441,1.0,0.0,3.0,1.0,0.0
17661840,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.399080216884613,0.3110809624195099,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8756734132766724,0.2330709248781204,0.2211675345897674,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8130026459693909,0.18448306620121,0.1296156495809555,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8530710339546204,0.21518275141716,0.2044143229722976,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7190191149711609,0.1260672807693481,0.5719855427742004,284.85223388671875,284.95001220703125,301.4936828613281,296.33331298828125,299.2837829589844,297.302734375,284.8679504394531,1.0,0.325839638710022,1.0,1.0,0.7025184631347656,1.0,-1.726243495941162,0.8140887022018433,0.9121548533439636,0.4161970913410187,0.8142441511154175,0.8142441511154175,0.0,48.4548454284668,61.0,44052.78125,0.0,434.3294677734375,1.0,280.65728759765625,283.655029296875,299.35858154296875,302.2925109863281,293.1499938964844,293.1499938964844,280.95001220703125,44187.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289132475852966,1.0,0.0,0.0,3.500319004058838,3.500343084335327,8.17539159925218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.8154296875,0.0,1431.6810302734375,1895.4371337890625,0.0,1845.9703369140625,0.8799347877502441,1.0,0.0,3.0,1.0,0.0
17661900,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.3985739350318908,0.3165834844112396,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8717764616012573,0.2342163771390915,0.222125619649887,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8092472553253174,0.1852253079414367,0.1300520300865173,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.84919673204422,0.2160451561212539,0.2051185518503189,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149158120155334,0.1260819137096405,0.5718381404876709,285.0232849121094,284.95001220703125,301.50152587890625,296.340087890625,299.2854309082031,297.2975769042969,285.0390930175781,1.0,0.3282727599143982,1.0,1.0,0.702509880065918,1.0,-1.7351917028427124,0.818551242351532,0.9166404604911804,0.4185797870159149,0.9229218363761902,0.9229218363761902,0.0,49.66509628295898,61.0,43783.0390625,0.0,443.2095336914063,1.0,280.898681640625,283.8240966796875,299.2936096191406,302.0911560058594,293.1499938964844,293.1499938964844,280.95001220703125,35136.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720278263092041,1.0,0.0,0.0,3.563647508621216,3.5636703968048096,8.473888897242432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1005859375,0.0,1432.8953857421875,1895.4371337890625,0.0,1774.311767578125,0.8884410858154297,1.0,0.0,3.0,1.0,0.0
17661960,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.3982014060020447,0.3216286301612854,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8687576651573181,0.2355247139930725,0.2233466058969497,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.806244432926178,0.1861151754856109,0.1306670308113098,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8461548686027527,0.2170605212450027,0.2060662508010864,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114020586013794,0.1262069940567016,0.5723951458930969,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.2953796386719,285.0445251464844,1.0,0.33079394698143,1.0,1.0,0.7026028633117676,1.0,-1.7452595233917236,0.8235293030738831,0.9217302203178406,0.4212341010570526,0.9703592658042908,0.9703592658042908,0.0,50.83129119873047,64.0,44163.92578125,0.0,452.7205810546875,1.0,280.9421081542969,283.8134460449219,299.315673828125,302.1710510253906,293.1499938964844,293.1499938964844,280.6499938964844,32160.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175388932228088,1.0,0.0,0.0,3.67885684967041,3.678880453109741,9.030651426655822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.30419921875,0.0,1536.552734375,1895.4371337890625,0.0,1751.8197021484375,0.9091220498085022,1.0,0.0,3.0,1.0,0.0
17662020,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.3954087495803833,0.3327555358409881,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8617114424705505,0.2375023365020752,0.2254886478185653,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.799030601978302,0.1872912496328354,0.1316838711500167,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8391646146774292,0.2184944301843643,0.2076850086450576,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7032201290130615,0.126110091805458,0.5728849172592163,284.8896484375,284.95001220703125,301.5183410644531,296.36053466796875,299.28961181640625,297.28717041015625,284.8978881835937,1.0,0.3359805345535278,1.0,1.0,0.7027888298034668,1.0,-1.7649449110031128,0.8332478404045105,0.9316970705986024,0.4264625906944275,0.8549945950508118,0.8549945950508118,0.0,53.40930938720703,52.0,45112.50390625,0.0,472.5019836425781,1.0,280.6571044921875,283.6601867675781,299.39703369140625,302.3813781738281,293.1499938964844,293.1499938964844,280.95001220703125,39296.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296316027641296,1.0,0.0,0.0,3.582786321640014,3.582810163497925,8.565152143091836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.88818359375,0.0,1483.8818359375,1895.4371337890625,0.0,1851.982421875,0.8927456140518188,1.0,0.0,3.0,1.0,0.0
17662080,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.3954087495803833,0.3327555358409881,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8617114424705505,0.2375023365020752,0.2254886478185653,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.799030601978302,0.1872912496328354,0.1316838711500167,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8391646146774292,0.2184944301843643,0.2076850086450576,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7032201290130615,0.126110091805458,0.5728849172592163,284.8896484375,284.95001220703125,301.5183410644531,296.36053466796875,299.28961181640625,297.28717041015625,284.8978881835937,1.0,0.3359805345535278,1.0,1.0,0.7027888298034668,1.0,-1.7649449110031128,0.8332478404045105,0.9316970705986024,0.4264625906944275,0.8549945950508118,0.8549945950508118,0.0,53.40930938720703,52.0,45112.50390625,0.0,472.5019836425781,1.0,280.6571044921875,283.6601867675781,299.39703369140625,302.3813781738281,293.1499938964844,293.1499938964844,280.95001220703125,39296.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296316027641296,1.0,0.0,0.0,3.582786321640014,3.582810163497925,8.565152143091836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.88818359375,0.0,1483.8818359375,1895.4371337890625,0.0,1851.982421875,0.8927456140518188,1.0,0.0,3.0,1.0,0.0
17662140,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.3937003016471863,0.330314040184021,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8664146661758423,0.2398714572191238,0.2275325208902359,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8029992580413818,0.1888221353292465,0.1326212137937545,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8430341482162476,0.2202719002962112,0.2091871351003646,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050312161445618,0.126235693693161,0.5728437900543213,285.05828857421875,284.95001220703125,301.5244140625,296.37420654296875,299.29449462890625,297.2908630371094,285.0534362792969,1.0,0.3353499174118042,1.0,1.0,0.702974796295166,1.0,-1.767361402511597,0.8343455195426941,0.9330159425735474,0.4271296262741089,1.0,1.0,0.0,52.98505783081055,40.0,44908.671875,0.0,472.7257690429688,1.0,280.9429016113281,283.8076477050781,299.3573303222656,302.2678527832031,293.1499938964844,293.1499938964844,280.6499938964844,31724.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219034433364868,1.0,0.0,0.0,3.751735210418701,3.7517592906951904,9.391990261065076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.84765625,0.0,1616.4466552734375,1895.4371337890625,0.0,1787.7109375,0.9250590205192566,1.0,0.0,3.0,1.0,0.0
17662200,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.3937003016471863,0.330314040184021,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8664146661758423,0.2398714572191238,0.2275325208902359,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8029992580413818,0.1888221353292465,0.1326212137937545,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8430341482162476,0.2202719002962112,0.2091871351003646,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050312161445618,0.126235693693161,0.5728437900543213,285.05828857421875,284.95001220703125,301.5244140625,296.37420654296875,299.29449462890625,297.2908630371094,285.0534362792969,1.0,0.3353499174118042,1.0,1.0,0.702974796295166,1.0,-1.767361402511597,0.8343455195426941,0.9330159425735474,0.4271296262741089,1.0,1.0,0.0,52.98505783081055,40.0,44908.671875,0.0,472.7257690429688,1.0,280.9429016113281,283.8076477050781,299.3573303222656,302.2678527832031,293.1499938964844,293.1499938964844,280.6499938964844,31724.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219034433364868,1.0,0.0,0.0,3.751735210418701,3.7517592906951904,9.391990261065076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.84765625,0.0,1616.4466552734375,1895.4371337890625,0.0,1787.7109375,0.9250590205192566,1.0,0.0,3.0,1.0,0.0
17662260,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3950050175189972,0.3162053823471069,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816536068916321,0.2416917085647583,0.2293599992990493,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162487149238586,0.1898402571678161,0.1334015727043151,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8566591739654541,0.2215338051319122,0.2104762494564056,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154273390769958,0.1261347830295562,0.5724095106124878,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.293701171875,297.2890014648437,284.85723876953125,1.0,0.3303942084312439,1.0,1.0,0.7031548619270325,1.0,-1.7545887231826782,0.8279043436050415,0.9266843795776368,0.423631876707077,0.8501445055007935,0.8501445055007935,0.0,50.00920104980469,43.0,45175.59375,0.0,455.9332885742188,1.0,280.6575012207031,283.6165771484375,299.4197082519531,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40219.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332487106323242,1.0,0.0,0.0,3.642494201660156,3.642518997192383,8.853011763676477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.16943359375,0.0,1556.3377685546875,1895.4371337890625,0.0,1882.368408203125,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
17662320,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3950050175189972,0.3162053823471069,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816536068916321,0.2416917085647583,0.2293599992990493,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162487149238586,0.1898402571678161,0.1334015727043151,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8566591739654541,0.2215338051319122,0.2104762494564056,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154273390769958,0.1261347830295562,0.5724095106124878,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.293701171875,297.2890014648437,284.85723876953125,1.0,0.3303942084312439,1.0,1.0,0.7031548619270325,1.0,-1.7545887231826782,0.8279043436050415,0.9266843795776368,0.423631876707077,0.8501445055007935,0.8501445055007935,0.0,50.00920104980469,43.0,45175.59375,0.0,455.9332885742188,1.0,280.6575012207031,283.6165771484375,299.4197082519531,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40219.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332487106323242,1.0,0.0,0.0,3.642494201660156,3.642518997192383,8.853011763676477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.16943359375,0.0,1556.3377685546875,1895.4371337890625,0.0,1882.368408203125,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
17662380,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.40060555934906,0.3068503439426422,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8932608366012573,0.2439833432435989,0.2312430143356323,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8255486488342285,0.1912943422794342,0.1342219561338424,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670015335083008,0.2232108414173126,0.2117990851402282,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222564220428467,0.1263288557529449,0.5723177194595337,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.2932434082031,297.2894897460937,285.018798828125,1.0,0.3279418647289276,1.0,1.0,0.7033349275588989,1.0,-1.74806809425354,0.8246263861656189,0.9234417080879213,0.4216419756412506,0.9784809947013856,0.9784809947013856,0.0,48.1377067565918,46.0,44481.921875,0.0,446.4042053222656,1.0,280.9430236816406,283.780029296875,299.3664245605469,302.2573547363281,293.1499938964844,293.1499938964844,280.6499938964844,32813.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215190529823303,1.0,0.0,0.0,3.751516342163086,3.7515406608581534,9.390894888383628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.591796875,0.0,1624.566650390625,1895.4371337890625,0.0,1784.537841796875,0.9257504343986512,1.0,0.0,3.0,1.0,0.0
17662440,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.40060555934906,0.3068503439426422,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8932608366012573,0.2439833432435989,0.2312430143356323,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8255486488342285,0.1912943422794342,0.1342219561338424,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670015335083008,0.2232108414173126,0.2117990851402282,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222564220428467,0.1263288557529449,0.5723177194595337,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.2932434082031,297.2894897460937,285.018798828125,1.0,0.3279418647289276,1.0,1.0,0.7033349275588989,1.0,-1.74806809425354,0.8246263861656189,0.9234417080879213,0.4216419756412506,0.9784809947013856,0.9784809947013856,0.0,48.1377067565918,46.0,44481.921875,0.0,446.4042053222656,1.0,280.9430236816406,283.780029296875,299.3664245605469,302.2573547363281,293.1499938964844,293.1499938964844,280.6499938964844,32813.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215190529823303,1.0,0.0,0.0,3.751516342163086,3.7515406608581534,9.390894888383628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.591796875,0.0,1624.566650390625,1895.4371337890625,0.0,1784.537841796875,0.9257504343986512,1.0,0.0,3.0,1.0,0.0
