time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.403504878282547,0.3039164841175079,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8976554274559021,0.2450236827135086,0.2323272973299026,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8289867043495178,0.1919216066598892,0.1347292512655258,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8708872199058533,0.2239518016576767,0.2125920802354812,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.72462397813797,0.1264034509658813,0.5728374123573303,284.8666076660156,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2916259765625,284.8478698730469,1.0,0.3274390399456024,1.0,1.0,0.7034249901771545,1.0,-1.748031735420227,0.8245779871940613,0.9234538078308104,0.4215659201145172,0.8766983151435852,0.8766983151435852,0.0,47.605010986328125,46.0,45165.5625,0.0,444.7972412109375,1.0,280.6950988769531,283.59442138671875,299.4407653808594,302.47930908203125,293.1499938964844,293.1499938964844,280.6499938964844,36654.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283859848976135,1.0,0.0,0.0,3.739874839782715,3.739899635314941,9.332702006759064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.6806640625,0.0,1640.4903564453125,1895.4371337890625,0.0,1841.562255859375,0.9234896898269652,1.0,0.0,3.0,1.0,0.0
17662560,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4059188067913055,0.3026223182678222,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9000993371009827,0.2458742558956146,0.2331754565238952,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307479023933411,0.1923723071813583,0.1350749880075454,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8729304671287537,0.2245115041732788,0.2131652534008026,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255597114562988,0.1263584196567535,0.5727789998054504,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2922668457031,284.8675537109375,1.0,0.3273184895515442,1.0,1.0,0.7032105922698975,1.0,-1.7485287189483645,0.824914276599884,0.9236144423484802,0.4217584729194641,0.8360293507575989,0.8360293507575989,0.0,47.38218688964844,49.0,44751.69140625,0.0,444.4332885742188,1.0,280.656982421875,283.6360168457031,299.4339904785156,302.4090881347656,293.1499938964844,293.1499938964844,280.95001220703125,41453.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300036549568176,1.0,0.0,0.0,3.580129384994507,3.580153703689575,8.552453891752521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.36181640625,0.0,1496.8343505859375,1895.4371337890625,0.0,1855.0989990234373,0.893661379814148,1.0,0.0,3.0,1.0,0.0
17662620,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4111300408840179,0.3019103705883026,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.903592586517334,0.2483123987913131,0.2352608293294906,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8331784605979919,0.1939460635185241,0.1360282599925995,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8756832480430603,0.2262967526912689,0.2146546691656112,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264176607131958,0.1266892850399017,0.5736193060874939,285.0400085449219,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.30157470703125,285.0362243652344,1.0,0.3281270861625671,1.0,1.0,0.7027817964553833,1.0,-1.7541149854660034,0.8278928995132446,0.9262221455574036,0.423385888338089,0.9819543361663818,0.9819543361663818,0.0,47.37161636352539,52.0,44441.99609375,0.0,447.77294921875,1.0,280.9427185058594,283.7965393066406,299.3948059082031,302.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,32294.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185595035552979,1.0,0.0,0.0,3.725988626480103,3.726012706756592,9.263526408176403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.6982421875,0.0,1591.06201171875,1895.4371337890625,0.0,1760.185546875,0.91965913772583,1.0,0.0,3.0,1.0,0.0
17662680,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.4111300408840179,0.3019103705883026,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.903592586517334,0.2483123987913131,0.2352608293294906,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8331784605979919,0.1939460635185241,0.1360282599925995,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8756832480430603,0.2262967526912689,0.2146546691656112,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264176607131958,0.1266892850399017,0.5736193060874939,285.0400085449219,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.30157470703125,285.0362243652344,1.0,0.3281270861625671,1.0,1.0,0.7027817964553833,1.0,-1.7541149854660034,0.8278928995132446,0.9262221455574036,0.423385888338089,0.9819543361663818,0.9819543361663818,0.0,47.37161636352539,52.0,44441.99609375,0.0,447.77294921875,1.0,280.9427185058594,283.7965393066406,299.3948059082031,302.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,32294.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185595035552979,1.0,0.0,0.0,3.725988626480103,3.726012706756592,9.263526408176403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.6982421875,0.0,1591.06201171875,1895.4371337890625,0.0,1760.185546875,0.91965913772583,1.0,0.0,3.0,1.0,0.0
17662740,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4140882492065429,0.3042797744274139,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9038848876953124,0.2502773106098175,0.2373276799917221,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329271078109741,0.1950737088918686,0.1369631141424179,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8753893971443176,0.2276410907506942,0.2161249071359634,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.72514408826828,0.1268328428268432,0.5748514533042908,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3021240234375,284.8805847167969,1.0,0.3301126956939697,1.0,1.0,0.7023530006408691,1.0,-1.7638081312179563,0.8329038619995117,0.9309042692184448,0.4261743724346161,0.8500632047653198,0.8500632047653198,0.0,48.004539489746094,55.0,45079.421875,0.0,455.5653076171875,1.0,280.6568603515625,283.6407165527344,299.4705810546875,302.4598388671875,293.1499938964844,293.1499938964844,280.95001220703125,40143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291064262390137,1.0,0.0,0.0,3.6022539138793945,3.602278232574463,8.65848619469034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2099609375,0.0,1511.2913818359375,1895.4371337890625,0.0,1847.5863037109373,0.897575855255127,1.0,0.0,3.0,1.0,0.0
17662800,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4140882492065429,0.3042797744274139,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9038848876953124,0.2502773106098175,0.2373276799917221,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329271078109741,0.1950737088918686,0.1369631141424179,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8753893971443176,0.2276410907506942,0.2161249071359634,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.72514408826828,0.1268328428268432,0.5748514533042908,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.3021240234375,284.8805847167969,1.0,0.3301126956939697,1.0,1.0,0.7023530006408691,1.0,-1.7638081312179563,0.8329038619995117,0.9309042692184448,0.4261743724346161,0.8500632047653198,0.8500632047653198,0.0,48.004539489746094,55.0,45079.421875,0.0,455.5653076171875,1.0,280.6568603515625,283.6407165527344,299.4705810546875,302.4598388671875,293.1499938964844,293.1499938964844,280.95001220703125,40143.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291064262390137,1.0,0.0,0.0,3.6022539138793945,3.602278232574463,8.65848619469034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2099609375,0.0,1511.2913818359375,1895.4371337890625,0.0,1847.5863037109373,0.897575855255127,1.0,0.0,3.0,1.0,0.0
17662860,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4166133403778076,0.3089585900306701,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.901941180229187,0.252739816904068,0.239478051662445,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8308312892913818,0.1966468393802642,0.1379477232694625,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8729621767997742,0.229420855641365,0.2176519483327865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7221912741661072,0.1271849870681762,0.576083779335022,285.05670166015625,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3040771484375,285.0536193847656,1.0,0.3329823613166809,1.0,1.0,0.7023377418518066,1.0,-1.7765003442764282,0.8392413854598999,0.9372589588165284,0.4295955002307892,1.0,1.0,0.0,49.1280403137207,58.0,44962.66015625,0.0,466.777587890625,1.0,280.9429626464844,283.8045959472656,299.4314270019531,302.3402709960937,293.1499938964844,293.1499938964844,280.6499938964844,31921.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198207974433899,1.0,0.0,0.0,3.7586944103240967,3.758718729019165,9.426865972272936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9658203125,0.0,1626.0670166015625,1895.4371337890625,0.0,1770.5474853515625,0.9268594980239868,1.0,0.0,3.0,1.0,0.0
17662920,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4166133403778076,0.3089585900306701,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.901941180229187,0.252739816904068,0.239478051662445,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8308312892913818,0.1966468393802642,0.1379477232694625,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8729621767997742,0.229420855641365,0.2176519483327865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7221912741661072,0.1271849870681762,0.576083779335022,285.05670166015625,284.95001220703125,301.4971923828125,296.4549560546875,299.2903747558594,297.3040771484375,285.0536193847656,1.0,0.3329823613166809,1.0,1.0,0.7023377418518066,1.0,-1.7765003442764282,0.8392413854598999,0.9372589588165284,0.4295955002307892,1.0,1.0,0.0,49.1280403137207,58.0,44962.66015625,0.0,466.777587890625,1.0,280.9429626464844,283.8045959472656,299.4314270019531,302.3402709960937,293.1499938964844,293.1499938964844,280.6499938964844,31921.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198207974433899,1.0,0.0,0.0,3.7586944103240967,3.758718729019165,9.426865972272936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9658203125,0.0,1626.0670166015625,1895.4371337890625,0.0,1770.5474853515625,0.9268594980239868,1.0,0.0,3.0,1.0,0.0
17662980,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4171232879161834,0.3156786561012268,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980026841163635,0.2547023296356201,0.241590604186058,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8270614743232727,0.1977499127388,0.1388997882604599,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8686608076095581,0.2307371944189071,0.2191418260335922,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177761793136597,0.1272661685943603,0.5772949457168579,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2972412109375,284.8829345703125,1.0,0.3365735411643982,1.0,1.0,0.7023225426673889,1.0,-1.791492223739624,0.8467077612876892,0.9447844624519348,0.4336857795715332,0.8744562268257141,0.8744562268257141,0.0,50.699668884277344,61.0,45891.41015625,0.0,480.95501708984375,1.0,280.6563720703125,283.627197265625,299.5059509277344,302.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,38885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732155978679657,1.0,0.0,0.0,3.68498158454895,3.685006618499756,9.0607460379033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.009765625,0.0,1594.2332763671875,1895.4371337890625,0.0,1873.1688232421875,0.914799988269806,1.0,0.0,3.0,1.0,0.0
17663040,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4171232879161834,0.3156786561012268,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980026841163635,0.2547023296356201,0.241590604186058,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8270614743232727,0.1977499127388,0.1388997882604599,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8686608076095581,0.2307371944189071,0.2191418260335922,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177761793136597,0.1272661685943603,0.5772949457168579,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821044921875,297.2972412109375,284.8829345703125,1.0,0.3365735411643982,1.0,1.0,0.7023225426673889,1.0,-1.791492223739624,0.8467077612876892,0.9447844624519348,0.4336857795715332,0.8744562268257141,0.8744562268257141,0.0,50.699668884277344,61.0,45891.41015625,0.0,480.95501708984375,1.0,280.6563720703125,283.627197265625,299.5059509277344,302.543212890625,293.1499938964844,293.1499938964844,280.95001220703125,38885.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732155978679657,1.0,0.0,0.0,3.68498158454895,3.685006618499756,9.0607460379033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.009765625,0.0,1594.2332763671875,1895.4371337890625,0.0,1873.1688232421875,0.914799988269806,1.0,0.0,3.0,1.0,0.0
17663100,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.4170805513858795,0.3199103474617004,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8950905203819275,0.255810797214508,0.2425256520509719,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8243659734725952,0.1984132230281829,0.139290913939476,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8656289577484131,0.2315004467964172,0.219767227768898,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7147454023361206,0.1273329854011535,0.5774261951446533,285.0386047363281,284.95001220703125,301.47918701171875,296.4741516113281,299.278076171875,297.2942810058594,285.0550842285156,1.0,0.3385504186153412,1.0,1.0,0.7023149132728577,1.0,-1.7990729808807373,0.850487232208252,0.9485856890678406,0.4357448816299438,0.9817648530006408,0.9817648530006408,0.0,51.66329193115234,61.0,45461.9296875,0.0,488.7245178222656,1.0,280.9029235839844,283.8068542480469,299.445556640625,302.345703125,293.1499938964844,293.1499938964844,280.95001220703125,34037.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256919741630554,1.0,0.0,0.0,3.726383209228516,3.726407527923584,9.26548864299548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.64990234375,0.0,1604.8287353515625,1895.4371337890625,0.0,1819.10546875,0.9233604073524476,1.0,0.0,3.0,1.0,0.0
17663160,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4170641601085663,0.3238195180892944,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8928877115249634,0.2571375668048858,0.2437342554330825,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8223045468330383,0.1992703378200531,0.1398642510175705,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8632751703262329,0.2324601858854293,0.2206379920244217,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122132182121277,0.1275380998849868,0.5782487988471985,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2942199707031,285.071044921875,1.0,0.3406666815280914,1.0,1.0,0.7024550437927246,1.0,-1.8079383373260496,0.8548461198806763,0.9530922174453736,0.4380982518196106,1.0,1.0,0.0,52.60511779785156,64.0,45788.92578125,0.0,497.3172607421875,1.0,280.94293212890625,283.81103515625,299.4638061523437,302.4231872558594,293.1499938964844,293.1499938964844,280.6499938964844,32793.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242653965950012,1.0,0.0,0.0,3.8152241706848153,3.81524920463562,9.712553037388716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.630859375,0.0,1699.798828125,1895.4371337890625,0.0,1807.2581787109373,0.940043330192566,1.0,0.0,3.0,1.0,0.0
17663220,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4147281646728515,0.3329050838947296,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8871490955352783,0.259150892496109,0.2459052056074142,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169305324554443,0.2003460079431533,0.1408171653747558,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8573344349861145,0.2337468862533569,0.2221261858940124,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7059961557388306,0.1276573687791824,0.5795848369598389,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.277587890625,284.8956604003906,1.0,0.3451889157295227,1.0,1.0,0.7027353644371033,1.0,-1.825990438461304,0.8637071251869202,0.9622832536697388,0.4429279863834381,0.908248782157898,0.908248782157898,0.0,54.77773284912109,67.0,47057.26953125,0.0,515.84375,1.0,280.65582275390625,283.6234130859375,299.536376953125,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37647.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737434446811676,1.0,0.0,0.0,3.7846696376800537,3.7846953868865967,9.557608109389548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.87890625,0.0,1701.004638671875,1895.4371337890625,0.0,1917.7646484375,0.9361833333969116,1.0,0.0,3.0,1.0,0.0
17663280,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4147281646728515,0.3329050838947296,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8871490955352783,0.259150892496109,0.2459052056074142,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8169305324554443,0.2003460079431533,0.1408171653747558,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8573344349861145,0.2337468862533569,0.2221261858940124,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7059961557388306,0.1276573687791824,0.5795848369598389,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.26080322265625,297.277587890625,284.8956604003906,1.0,0.3451889157295227,1.0,1.0,0.7027353644371033,1.0,-1.825990438461304,0.8637071251869202,0.9622832536697388,0.4429279863834381,0.908248782157898,0.908248782157898,0.0,54.77773284912109,67.0,47057.26953125,0.0,515.84375,1.0,280.65582275390625,283.6234130859375,299.536376953125,302.6413269042969,293.1499938964844,293.1499938964844,280.3500061035156,37647.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737434446811676,1.0,0.0,0.0,3.7846696376800537,3.7846953868865967,9.557608109389548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.87890625,0.0,1701.004638671875,1895.4371337890625,0.0,1917.7646484375,0.9361833333969116,1.0,0.0,3.0,1.0,0.0
17663340,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.4102263450622558,0.3437716364860534,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8795368671417236,0.2608695030212402,0.2476009726524353,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8095807433128357,0.2010816037654876,0.1413969844579696,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8496403694152832,0.2346734255552292,0.2230960726737976,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6980329751968384,0.1275486648082733,0.5796048641204834,284.8695068359375,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2610778808594,284.88262939453125,1.0,0.3499113023281097,1.0,1.0,0.7030157446861267,1.0,-1.8429595232009888,0.8720324635505676,0.9709270596504213,0.4474630951881408,0.819329559803009,0.819329559803009,0.0,57.34134292602539,55.0,47549.68359375,0.0,535.2020874023438,1.0,280.357666015625,283.6166076660156,299.5298767089844,302.6777038574219,293.1499938964844,293.1499938964844,280.6499938964844,43070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457621693611145,1.0,0.0,0.0,3.478921890258789,3.47894549369812,8.075745654423372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.25732421875,0.0,1401.459716796875,1895.4371337890625,0.0,1988.9019775390625,0.8745816349983215,1.0,0.0,3.0,1.0,0.0
17663400,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.4102263450622558,0.3437716364860534,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8795368671417236,0.2608695030212402,0.2476009726524353,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8095807433128357,0.2010816037654876,0.1413969844579696,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8496403694152832,0.2346734255552292,0.2230960726737976,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6980329751968384,0.1275486648082733,0.5796048641204834,284.8695068359375,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2610778808594,284.88262939453125,1.0,0.3499113023281097,1.0,1.0,0.7030157446861267,1.0,-1.8429595232009888,0.8720324635505676,0.9709270596504213,0.4474630951881408,0.819329559803009,0.819329559803009,0.0,57.34134292602539,55.0,47549.68359375,0.0,535.2020874023438,1.0,280.357666015625,283.6166076660156,299.5298767089844,302.6777038574219,293.1499938964844,293.1499938964844,280.6499938964844,43070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457621693611145,1.0,0.0,0.0,3.478921890258789,3.47894549369812,8.075745654423372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.25732421875,0.0,1401.459716796875,1895.4371337890625,0.0,1988.9019775390625,0.8745816349983215,1.0,0.0,3.0,1.0,0.0
17663460,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.4083146452903747,0.3402133285999298,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8852871656417847,0.2633987665176391,0.2497650533914566,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8139258623123169,0.2025204300880432,0.1422546207904815,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8541530966758728,0.2363008558750152,0.224431574344635,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.700823962688446,0.1277937144041061,0.5800975561141968,285.02459716796875,284.95001220703125,301.4316101074219,296.5162658691406,299.24053955078125,297.2631225585937,285.0199584960937,1.0,0.348948210477829,1.0,1.0,0.7035065293312073,1.0,-1.8445249795913696,0.8725669384002686,0.9719580411911012,0.4478047788143158,0.94799143075943,0.94799143075943,0.0,56.6605224609375,43.0,47306.8125,0.0,534.119384765625,1.0,280.6418151855469,283.7449645996094,299.4883117675781,302.54864501953125,293.1499938964844,293.1499938964844,280.3500061035156,32605.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735482931137085,1.0,0.0,0.0,3.6478657722473145,3.6478891372680655,8.879141546458413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.064453125,0.0,1505.4149169921875,1895.4371337890625,0.0,1901.2310791015625,0.902222216129303,1.0,0.0,3.0,1.0,0.0
17663520,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.4083146452903747,0.3402133285999298,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8852871656417847,0.2633987665176391,0.2497650533914566,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8139258623123169,0.2025204300880432,0.1422546207904815,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8541530966758728,0.2363008558750152,0.224431574344635,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.700823962688446,0.1277937144041061,0.5800975561141968,285.02459716796875,284.95001220703125,301.4316101074219,296.5162658691406,299.24053955078125,297.2631225585937,285.0199584960937,1.0,0.348948210477829,1.0,1.0,0.7035065293312073,1.0,-1.8445249795913696,0.8725669384002686,0.9719580411911012,0.4478047788143158,0.94799143075943,0.94799143075943,0.0,56.6605224609375,43.0,47306.8125,0.0,534.119384765625,1.0,280.6418151855469,283.7449645996094,299.4883117675781,302.54864501953125,293.1499938964844,293.1499938964844,280.3500061035156,32605.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735482931137085,1.0,0.0,0.0,3.6478657722473145,3.6478891372680655,8.879141546458413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.064453125,0.0,1505.4149169921875,1895.4371337890625,0.0,1901.2310791015625,0.902222216129303,1.0,0.0,3.0,1.0,0.0
17663580,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4096398055553436,0.3254078924655914,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9012609720230104,0.2653357982635498,0.2516748905181885,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8266016840934753,0.2034089267253875,0.1429245620965957,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8681814074516296,0.2373841851949691,0.2255236506462097,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7117730379104614,0.1277988404035568,0.5800163745880127,284.8729858398437,284.95001220703125,301.4182434082031,296.5274963378906,299.23291015625,297.2630615234375,284.8818664550781,1.0,0.343783974647522,1.0,1.0,0.7039973139762878,1.0,-1.8310688734054563,0.865638017654419,0.9654309153556824,0.4439628720283508,0.8176419138908386,0.8176419138908386,0.0,53.43696975708008,46.0,47272.00390625,0.0,515.0238037109375,1.0,280.3576965332031,283.6203918457031,299.5466613769531,302.6849060058594,293.1499938964844,293.1499938964844,280.6499938964844,41548.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441030144691467,1.0,0.0,0.0,3.455204725265503,3.455227851867676,7.966010002746771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.63525390625,0.0,1366.357421875,1895.4371337890625,0.0,1974.6551513671875,0.8667190670967102,1.0,0.0,3.0,1.0,0.0
17663640,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4096398055553436,0.3254078924655914,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9012609720230104,0.2653357982635498,0.2516748905181885,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8266016840934753,0.2034089267253875,0.1429245620965957,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8681814074516296,0.2373841851949691,0.2255236506462097,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7117730379104614,0.1277988404035568,0.5800163745880127,284.8729858398437,284.95001220703125,301.4182434082031,296.5274963378906,299.23291015625,297.2630615234375,284.8818664550781,1.0,0.343783974647522,1.0,1.0,0.7039973139762878,1.0,-1.8310688734054563,0.865638017654419,0.9654309153556824,0.4439628720283508,0.8176419138908386,0.8176419138908386,0.0,53.43696975708008,46.0,47272.00390625,0.0,515.0238037109375,1.0,280.3576965332031,283.6203918457031,299.5466613769531,302.6849060058594,293.1499938964844,293.1499938964844,280.6499938964844,41548.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441030144691467,1.0,0.0,0.0,3.455204725265503,3.455227851867676,7.966010002746771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.63525390625,0.0,1366.357421875,1895.4371337890625,0.0,1974.6551513671875,0.8667190670967102,1.0,0.0,3.0,1.0,0.0
17663700,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4121023714542389,0.3197793364524841,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9079511761665344,0.2664996683597564,0.2525770962238312,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8316329121589661,0.2040270268917083,0.1432225257158279,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8739264011383057,0.2380911409854889,0.2260129153728485,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158420085906982,0.1279101371765136,0.5799129009246826,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2318115234375,297.2674865722656,285.02764892578125,1.0,0.3422377705574035,1.0,1.0,0.7042427062988281,1.0,-1.8262048959732056,0.8631380200386047,0.9630668759346008,0.4424245357513428,0.9097439050674438,0.9097439050674438,0.0,52.24739074707031,46.0,46668.3515625,0.0,508.113525390625,1.0,280.59722900390625,283.77276611328125,299.4862060546875,302.4716796875,293.1499938964844,293.1499938964844,280.6499938964844,34729.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358363270759583,1.0,0.0,0.0,3.5031871795654297,3.503209590911865,8.18879470898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.640625,0.0,1366.7606201171875,1895.4371337890625,0.0,1904.2210693359373,0.8742924332618713,1.0,0.0,3.0,1.0,0.0
17663760,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4151237308979034,0.3153623938560486,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9142293334007264,0.2678189873695373,0.2537455260753631,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361129760742188,0.2047847956418991,0.1436985731124878,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8790125846862793,0.2389393746852874,0.2267412394285202,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7192997932434082,0.1281295269727707,0.5805718302726746,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2326354980469,297.27471923828125,285.0105285644531,1.0,0.3412216901779175,1.0,1.0,0.7041642665863037,1.0,-1.8245387077331543,0.8623431921005249,0.9621955156326294,0.4419581592082977,0.933838427066803,0.933838427066803,0.0,51.37733459472656,49.0,46779.08984375,0.0,504.3173828125,1.0,280.6415710449219,283.74676513671875,299.5033874511719,302.5333251953125,293.1499938964844,293.1499938964844,280.3500061035156,32616.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325922846794128,1.0,0.0,0.0,3.6043975353240967,3.6044204235076895,8.66879361183237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.4814453125,0.0,1458.024169921875,1895.4371337890625,0.0,1876.8397216796875,0.8924344778060913,1.0,0.0,3.0,1.0,0.0
17663820,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.4200662672519684,0.3108242750167846,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.922141432762146,0.269813984632492,0.2557642161846161,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8412838578224182,0.2057111263275146,0.1444367170333862,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8849179148674011,0.2400448322296142,0.2279110252857208,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7229021787643433,0.1282477676868438,0.5813921093940735,284.8832702636719,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.27947998046875,284.8935852050781,1.0,0.3405220210552215,1.0,1.0,0.7040074467658997,1.0,-1.8247874975204468,0.862542986869812,0.9622445106506348,0.442063421010971,0.8154546022415161,0.8154546022415161,0.0,50.539833068847656,52.0,46894.26953125,0.0,501.8789367675781,1.0,280.35809326171875,283.6383056640625,299.5644836425781,302.672119140625,293.1499938964844,293.1499938964844,280.6499938964844,41218.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404291033744812,1.0,0.0,0.0,3.40939998626709,3.4094226360321045,7.75620435433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.10302734375,0.0,1318.0728759765625,1895.4371337890625,0.0,1943.2384033203125,0.8567732572555542,1.0,0.0,3.0,1.0,0.0
17663880,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.4200662672519684,0.3108242750167846,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.922141432762146,0.269813984632492,0.2557642161846161,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8412838578224182,0.2057111263275146,0.1444367170333862,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8849179148674011,0.2400448322296142,0.2279110252857208,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7229021787643433,0.1282477676868438,0.5813921093940735,284.8832702636719,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.27947998046875,284.8935852050781,1.0,0.3405220210552215,1.0,1.0,0.7040074467658997,1.0,-1.8247874975204468,0.862542986869812,0.9622445106506348,0.442063421010971,0.8154546022415161,0.8154546022415161,0.0,50.539833068847656,52.0,46894.26953125,0.0,501.8789367675781,1.0,280.35809326171875,283.6383056640625,299.5644836425781,302.672119140625,293.1499938964844,293.1499938964844,280.6499938964844,41218.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404291033744812,1.0,0.0,0.0,3.40939998626709,3.4094226360321045,7.75620435433666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.10302734375,0.0,1318.0728759765625,1895.4371337890625,0.0,1943.2384033203125,0.8567732572555542,1.0,0.0,3.0,1.0,0.0
17663940,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4251998364925384,0.3098765313625335,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.926355481147766,0.2723810374736786,0.2579895257949829,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8436954021453857,0.2071382999420166,0.1453038901090622,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876111507415771,0.2416407167911529,0.229243129491806,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240105271339417,0.1285914778709411,0.5824799537658691,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2924499511719,285.02056884765625,1.0,0.341277927160263,1.0,1.0,0.7038506269454956,1.0,-1.8302642107009888,0.8653478026390076,0.9649163484573364,0.4435894191265106,0.938262701034546,0.938262701034546,0.0,50.487571716308594,55.0,46654.26953125,0.0,505.3055419921875,1.0,280.6412048339844,283.75439453125,299.5282287597656,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32076.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299025654792786,1.0,0.0,0.0,3.585845232009888,3.585868120193481,8.579784775974986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.126953125,0.0,1434.11865234375,1895.4371337890625,0.0,1854.2515869140625,0.8878536820411682,1.0,0.0,3.0,1.0,0.0
17664000,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4251998364925384,0.3098765313625335,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.926355481147766,0.2723810374736786,0.2579895257949829,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8436954021453857,0.2071382999420166,0.1453038901090622,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876111507415771,0.2416407167911529,0.229243129491806,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240105271339417,0.1285914778709411,0.5824799537658691,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2924499511719,285.02056884765625,1.0,0.341277927160263,1.0,1.0,0.7038506269454956,1.0,-1.8302642107009888,0.8653478026390076,0.9649163484573364,0.4435894191265106,0.938262701034546,0.938262701034546,0.0,50.487571716308594,55.0,46654.26953125,0.0,505.3055419921875,1.0,280.6412048339844,283.75439453125,299.5282287597656,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32076.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299025654792786,1.0,0.0,0.0,3.585845232009888,3.585868120193481,8.579784775974986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.126953125,0.0,1434.11865234375,1895.4371337890625,0.0,1854.2515869140625,0.8878536820411682,1.0,0.0,3.0,1.0,0.0
17664060,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4282076954841614,0.3123823404312134,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9263933300971984,0.2744106352329254,0.2601030766963959,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8429861664772034,0.2080695480108261,0.1460910737514495,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8867893218994141,0.242744892835617,0.2304725348949432,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225452065467834,0.128667950630188,0.5833820104598999,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2930908203125,284.8993225097656,1.0,0.3431906104087829,1.0,1.0,0.7038962244987488,1.0,-1.8393148183822632,0.8698359727859497,0.9694788455963136,0.4460533261299133,0.8243157267570496,0.8243157267570496,0.0,51.154815673828125,58.0,47120.3828125,0.0,513.3652954101562,1.0,280.35809326171875,283.6357727050781,299.5925598144531,302.7093811035156,293.1499938964844,293.1499938964844,280.6499938964844,40311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394509315490723,1.0,0.0,0.0,3.4288954734802246,3.42891812324524,7.845159188946127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.689453125,0.0,1331.117431640625,1895.4371337890625,0.0,1934.904052734375,0.8601393103599548,1.0,0.0,3.0,1.0,0.0
17664120,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4282076954841614,0.3123823404312134,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9263933300971984,0.2744106352329254,0.2601030766963959,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8429861664772034,0.2080695480108261,0.1460910737514495,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8867893218994141,0.242744892835617,0.2304725348949432,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225452065467834,0.128667950630188,0.5833820104598999,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2930908203125,284.8993225097656,1.0,0.3431906104087829,1.0,1.0,0.7038962244987488,1.0,-1.8393148183822632,0.8698359727859497,0.9694788455963136,0.4460533261299133,0.8243157267570496,0.8243157267570496,0.0,51.154815673828125,58.0,47120.3828125,0.0,513.3652954101562,1.0,280.35809326171875,283.6357727050781,299.5925598144531,302.7093811035156,293.1499938964844,293.1499938964844,280.6499938964844,40311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394509315490723,1.0,0.0,0.0,3.4288954734802246,3.42891812324524,7.845159188946127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.689453125,0.0,1331.117431640625,1895.4371337890625,0.0,1934.904052734375,0.8601393103599548,1.0,0.0,3.0,1.0,0.0
17664180,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4305528998374939,0.3169584572315216,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243049025535583,0.2770072221755981,0.2623885571956634,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407288789749146,0.209490492939949,0.1469796299934387,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8841623067855835,0.2443293780088424,0.2318286299705505,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197006940841675,0.1289993673563003,0.584538459777832,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.2936096191406,285.0350341796875,1.0,0.3459824621677398,1.0,1.0,0.703941822052002,1.0,-1.851634740829468,0.8759548664093018,0.975679874420166,0.4493952393531799,0.9584710597991944,0.9584710597991944,0.0,52.288848876953125,61.0,47137.30859375,0.0,525.1647338867188,1.0,280.6416931152344,283.7593078613281,299.5558166503906,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31562.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308138012886047,1.0,0.0,0.0,3.618114233016968,3.6181371212005615,8.734897960493981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.103515625,0.0,1465.0687255859375,1895.4371337890625,0.0,1861.892578125,0.8947714567184448,1.0,0.0,3.0,1.0,0.0
17664240,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4305528998374939,0.3169584572315216,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243049025535583,0.2770072221755981,0.2623885571956634,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407288789749146,0.209490492939949,0.1469796299934387,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8841623067855835,0.2443293780088424,0.2318286299705505,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197006940841675,0.1289993673563003,0.584538459777832,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2276916503906,297.2936096191406,285.0350341796875,1.0,0.3459824621677398,1.0,1.0,0.703941822052002,1.0,-1.851634740829468,0.8759548664093018,0.975679874420166,0.4493952393531799,0.9584710597991944,0.9584710597991944,0.0,52.288848876953125,61.0,47137.30859375,0.0,525.1647338867188,1.0,280.6416931152344,283.7593078613281,299.5558166503906,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31562.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308138012886047,1.0,0.0,0.0,3.618114233016968,3.6181371212005615,8.734897960493981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.103515625,0.0,1465.0687255859375,1895.4371337890625,0.0,1861.892578125,0.8947714567184448,1.0,0.0,3.0,1.0,0.0
17664300,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4308943450450897,0.3197999894618988,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9227659702301024,0.2781254053115845,0.2636090815067291,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8392537236213684,0.2100356370210647,0.1474728882312774,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8824418783187866,0.2449608445167541,0.2325761616230011,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7180058360099792,0.1291064321994781,0.5854175090789795,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2880554199219,284.8725280761719,1.0,0.347669243812561,1.0,1.0,0.7039646506309509,1.0,-1.859057664871216,0.879638671875,0.9794189929962158,0.4514336585998535,0.8661987781524658,0.8661987781524658,0.0,52.99603271484375,61.0,48079.77734375,0.0,532.4185791015625,1.0,280.3979187011719,283.58087158203125,299.6278991699219,302.838623046875,293.1499938964844,293.1499938964844,280.3500061035156,35561.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391119599342346,1.0,0.0,0.0,3.624481916427612,3.624505519866944,8.765671282162657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0595703125,0.0,1501.702880859375,1895.4371337890625,0.0,1932.019287109375,0.8969013690948486,1.0,0.0,3.0,1.0,0.0
