time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.430431455373764,0.3236198127269745,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198117256164552,0.2790508568286896,0.2645600140094757,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8366871476173401,0.2104014307260513,0.1477849632501602,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8795259594917297,0.2454088479280471,0.2330781668424606,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153846025466919,0.1291146576404571,0.5857240557670593,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773132324219,284.8999328613281,1.0,0.3494811952114105,1.0,1.0,0.7041546702384949,1.0,-1.8661320209503167,0.8830808401107788,0.9830511808395386,0.4533091783523559,0.8430098295211792,0.8430098295211792,0.0,53.88811111450195,64.0,47975.5546875,0.0,540.0738525390625,1.0,280.3580627441406,283.6221618652344,299.6201477050781,302.7861328125,293.1499938964844,293.1499938964844,280.6499938964844,39326.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423808574676514,1.0,0.0,0.0,3.50634765625,3.506371021270752,8.203577408494311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.34814453125,0.0,1403.0523681640625,1895.4371337890625,0.0,1959.9058837890625,0.8761306405067444,1.0,0.0,3.0,1.0,0.0
17664420,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.429723173379898,0.3313136994838714,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9146156907081604,0.281669408082962,0.2668772935867309,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8321235775947571,0.2118022739887237,0.1486700773239135,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8742538690567017,0.2469682842493057,0.2344250231981277,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.710425615310669,0.1295086741447448,0.587253212928772,285.0532531738281,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2703857421875,285.0496520996094,1.0,0.3534960746765136,1.0,1.0,0.7045347094535828,1.0,-1.882667064666748,0.891152024269104,0.9915151000022888,0.4576852023601532,0.9897130131721495,0.9897130131721495,0.0,55.76609802246094,67.0,48125.15625,0.0,557.5123291015625,1.0,280.6423645019531,283.7608642578125,299.58087158203125,302.683349609375,293.1499938964844,293.1499938964844,280.3500061035156,31390.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355121374130249,1.0,0.0,0.0,3.6924948692321777,3.692518472671509,9.097731208385084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0029296875,0.0,1546.071533203125,1895.4371337890625,0.0,1901.478271484375,0.9114590287208556,1.0,0.0,3.0,1.0,0.0
17664480,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9990000128746032,0.429723173379898,0.3313136994838714,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9146156907081604,0.281669408082962,0.2668772935867309,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8321235775947571,0.2118022739887237,0.1486700773239135,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8742538690567017,0.2469682842493057,0.2344250231981277,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.710425615310669,0.1295086741447448,0.587253212928772,285.0532531738281,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2703857421875,285.0496520996094,1.0,0.3534960746765136,1.0,1.0,0.7045347094535828,1.0,-1.882667064666748,0.891152024269104,0.9915151000022888,0.4576852023601532,0.9897130131721495,0.9897130131721495,0.0,55.76609802246094,67.0,48125.15625,0.0,557.5123291015625,1.0,280.6423645019531,283.7608642578125,299.58087158203125,302.683349609375,293.1499938964844,293.1499938964844,280.3500061035156,31390.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355121374130249,1.0,0.0,0.0,3.6924948692321777,3.692518472671509,9.097731208385084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.0029296875,0.0,1546.071533203125,1895.4371337890625,0.0,1901.478271484375,0.9114590287208556,1.0,0.0,3.0,1.0,0.0
17664540,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.4267891943454742,0.3402760326862335,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.908359944820404,0.2837203741073608,0.2690986692905426,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8266493082046509,0.2126806080341339,0.1494826674461364,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8680006265640259,0.2480128109455108,0.2356812953948974,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7044482231140137,0.129642054438591,0.5887368321418762,284.8857116699219,284.95001220703125,301.3704528808594,296.6010437011719,299.2110595703125,297.2592468261719,284.8925476074219,1.0,0.357927531003952,1.0,1.0,0.7049147486686707,1.0,-1.900362849235535,0.8997930288314819,1.0005698204040527,0.4624238908290863,0.8671525120735168,0.8671525120735168,0.0,57.96770477294922,70.0,49149.33203125,0.0,577.1068115234375,1.0,280.3568115234375,283.5950927734375,299.6429443359375,302.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,38627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484564781188965,1.0,0.0,0.0,3.621342897415161,3.6213672161102295,8.75049465776101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9775390625,0.0,1521.02734375,1895.4371337890625,0.0,2012.1124267578125,0.9006210565567017,1.0,0.0,3.0,1.0,0.0
17664600,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.4267891943454742,0.3402760326862335,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.908359944820404,0.2837203741073608,0.2690986692905426,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8266493082046509,0.2126806080341339,0.1494826674461364,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8680006265640259,0.2480128109455108,0.2356812953948974,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7044482231140137,0.129642054438591,0.5887368321418762,284.8857116699219,284.95001220703125,301.3704528808594,296.6010437011719,299.2110595703125,297.2592468261719,284.8925476074219,1.0,0.357927531003952,1.0,1.0,0.7049147486686707,1.0,-1.900362849235535,0.8997930288314819,1.0005698204040527,0.4624238908290863,0.8671525120735168,0.8671525120735168,0.0,57.96770477294922,70.0,49149.33203125,0.0,577.1068115234375,1.0,280.3568115234375,283.5950927734375,299.6429443359375,302.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,38627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484564781188965,1.0,0.0,0.0,3.621342897415161,3.6213672161102295,8.75049465776101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9775390625,0.0,1521.02734375,1895.4371337890625,0.0,2012.1124267578125,0.9006210565567017,1.0,0.0,3.0,1.0,0.0
17664660,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4236992299556732,0.3498876392841339,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.902168869972229,0.2863172590732574,0.2714020013809204,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8209533095359802,0.2140175402164459,0.150330051779747,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8615647554397583,0.2495073825120926,0.2369759678840637,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6980814933776855,0.1299476027488708,0.5900319814682007,285.0599670410156,284.95001220703125,301.3774108886719,296.6079406738281,299.2142944335937,297.25830078125,285.0579833984375,1.0,0.3626173734664917,1.0,1.0,0.7055307030677795,1.0,-1.918796181678772,0.908711314201355,1.010084867477417,0.4672390222549438,1.0,1.0,0.0,60.37275695800781,58.0,49114.828125,0.0,598.2410888671875,1.0,280.64288330078125,283.75177001953125,299.5971069335937,302.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,32144.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419256567955017,1.0,0.0,0.0,3.777742147445679,3.777766704559326,9.522652248961094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6494140625,0.0,1650.1259765625,1895.4371337890625,0.0,1956.0137939453125,0.9310438632965088,1.0,0.0,3.0,1.0,0.0
17664720,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.4236992299556732,0.3498876392841339,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.902168869972229,0.2863172590732574,0.2714020013809204,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8209533095359802,0.2140175402164459,0.150330051779747,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8615647554397583,0.2495073825120926,0.2369759678840637,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6980814933776855,0.1299476027488708,0.5900319814682007,285.0599670410156,284.95001220703125,301.3774108886719,296.6079406738281,299.2142944335937,297.25830078125,285.0579833984375,1.0,0.3626173734664917,1.0,1.0,0.7055307030677795,1.0,-1.918796181678772,0.908711314201355,1.010084867477417,0.4672390222549438,1.0,1.0,0.0,60.37275695800781,58.0,49114.828125,0.0,598.2410888671875,1.0,280.64288330078125,283.75177001953125,299.5971069335937,302.7646484375,293.1499938964844,293.1499938964844,280.3500061035156,32144.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419256567955017,1.0,0.0,0.0,3.777742147445679,3.777766704559326,9.522652248961094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6494140625,0.0,1650.1259765625,1895.4371337890625,0.0,1956.0137939453125,0.9310438632965088,1.0,0.0,3.0,1.0,0.0
17664780,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4205591082572937,0.34656623005867,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9076693058013916,0.2883146107196808,0.2735008299350738,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8245822191238403,0.2148069441318512,0.1510243564844131,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8656209111213684,0.2504626512527466,0.2380722314119339,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7006179690361023,0.1299207508563995,0.5904395580291748,284.8710327148437,284.95001220703125,301.3884582519531,296.6142578125,299.2161560058594,297.25311279296875,284.874755859375,1.0,0.3616510033607483,1.0,1.0,0.7061465978622437,1.0,-1.9199868440628047,0.9089885354042052,1.010998249053955,0.4674705266952514,0.8784769177436829,0.8784769177436829,0.0,59.72264862060547,46.0,49805.265625,0.0,596.9796142578125,1.0,280.35711669921875,283.5610046386719,299.6510925292969,302.9436950683594,293.1499938964844,293.1499938964844,280.6499938964844,38785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539193034172058,1.0,0.0,0.0,3.711362361907959,3.7113873958587646,9.190941341330472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4345703125,0.0,1623.7095947265625,1895.4371337890625,0.0,2059.453857421875,0.9203667044639589,1.0,0.0,3.0,1.0,0.0
17664840,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.4205591082572937,0.34656623005867,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9076693058013916,0.2883146107196808,0.2735008299350738,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8245822191238403,0.2148069441318512,0.1510243564844131,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8656209111213684,0.2504626512527466,0.2380722314119339,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7006179690361023,0.1299207508563995,0.5904395580291748,284.8710327148437,284.95001220703125,301.3884582519531,296.6142578125,299.2161560058594,297.25311279296875,284.874755859375,1.0,0.3616510033607483,1.0,1.0,0.7061465978622437,1.0,-1.9199868440628047,0.9089885354042052,1.010998249053955,0.4674705266952514,0.8784769177436829,0.8784769177436829,0.0,59.72264862060547,46.0,49805.265625,0.0,596.9796142578125,1.0,280.35711669921875,283.5610046386719,299.6510925292969,302.9436950683594,293.1499938964844,293.1499938964844,280.6499938964844,38785.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539193034172058,1.0,0.0,0.0,3.711362361907959,3.7113873958587646,9.190941341330472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4345703125,0.0,1623.7095947265625,1895.4371337890625,0.0,2059.453857421875,0.9203667044639589,1.0,0.0,3.0,1.0,0.0
17664900,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4206362962722778,0.3407143652439117,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145142436027528,0.2894493639469147,0.2743694484233856,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.829329252243042,0.2153116166591644,0.1512431502342224,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8710207343101501,0.2510417103767395,0.2384412139654159,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046488523483276,0.1299373209476471,0.5899714231491089,285.0177001953125,284.95001220703125,301.3956604003906,296.6171875,299.21929931640625,297.2536926269531,285.0298156738281,1.0,0.359508067369461,1.0,1.0,0.7064545750617981,1.0,-1.9141499996185305,0.9059404134750366,1.0082095861434937,0.4657460451126098,0.9713559746742249,0.9713559746742249,0.0,58.391788482666016,46.0,49012.84375,0.0,588.3909301757812,1.0,280.6034545898437,283.7282409667969,299.58648681640625,302.72125244140625,293.1499938964844,293.1499938964844,280.6499938964844,34588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472133636474609,1.0,0.0,0.0,3.737392425537109,3.737416982650757,9.320316962657672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.8212890625,0.0,1621.77294921875,1895.4371337890625,0.0,2001.3916015625,0.9260460734367372,1.0,0.0,3.0,1.0,0.0
17664960,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.4222515523433685,0.3317554891109466,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9254373908042908,0.2907944917678833,0.275503009557724,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8369126319885254,0.2160015553236007,0.1516306102275848,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8796483278274536,0.2518065273761749,0.2390353977680206,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.711264431476593,0.1300867646932602,0.5900797843933105,285.02294921875,284.95001220703125,301.4040222167969,296.6199645996094,299.22515869140625,297.2585144042969,285.01806640625,1.0,0.3564648032188415,1.0,1.0,0.7066601514816284,1.0,-1.9060646295547483,0.901817798614502,1.0042468309402466,0.4634345173835754,1.0,1.0,0.0,56.41411209106445,49.0,48983.05078125,0.0,576.1397094726562,1.0,280.6435241699219,283.7098083496094,299.5957946777344,302.7720947265625,293.1499938964844,293.1499938964844,280.3500061035156,32932.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448006272315979,1.0,0.0,0.0,3.822780132293701,3.822805404663086,9.75106217993016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2197265625,0.0,1709.986572265625,1895.4371337890625,0.0,1980.6407470703125,0.9419218301773072,1.0,0.0,3.0,1.0,0.0
17665020,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4261118471622467,0.3221463561058044,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9386748671531676,0.292776346206665,0.2774962484836578,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8457763195037842,0.2167501151561737,0.152231216430664,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8897371292114258,0.2527031600475311,0.2399898022413253,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7182382345199585,0.1301318109035492,0.5903111696243286,284.8530578613281,284.95001220703125,301.4244079589844,296.6250305175781,299.23486328125,297.2601623535156,284.86138916015625,1.0,0.3539275527000427,1.0,1.0,0.7070713639259338,1.0,-1.8990556001663208,0.8981788754463196,1.000876784324646,0.4612127244472503,0.8520049452781677,0.8520049452781677,0.0,54.381473541259766,52.0,49168.06640625,0.0,564.5721435546875,1.0,280.3562316894531,283.5592041015625,299.642822265625,302.8976135253906,293.1499938964844,293.1499938964844,280.6499938964844,41094.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527861595153809,1.0,0.0,0.0,3.6601874828338623,3.660212516784668,8.939226745496853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.890625,0.0,1582.756103515625,1895.4371337890625,0.0,2049.603515625,0.9111488461494446,1.0,0.0,3.0,1.0,0.0
17665080,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.4261118471622467,0.3221463561058044,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9386748671531676,0.292776346206665,0.2774962484836578,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8457763195037842,0.2167501151561737,0.152231216430664,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8897371292114258,0.2527031600475311,0.2399898022413253,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7182382345199585,0.1301318109035492,0.5903111696243286,284.8530578613281,284.95001220703125,301.4244079589844,296.6250305175781,299.23486328125,297.2601623535156,284.86138916015625,1.0,0.3539275527000427,1.0,1.0,0.7070713639259338,1.0,-1.8990556001663208,0.8981788754463196,1.000876784324646,0.4612127244472503,0.8520049452781677,0.8520049452781677,0.0,54.381473541259766,52.0,49168.06640625,0.0,564.5721435546875,1.0,280.3562316894531,283.5592041015625,299.642822265625,302.8976135253906,293.1499938964844,293.1499938964844,280.6499938964844,41094.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527861595153809,1.0,0.0,0.0,3.6601874828338623,3.660212516784668,8.939226745496853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.890625,0.0,1582.756103515625,1895.4371337890625,0.0,2049.603515625,0.9111488461494446,1.0,0.0,3.0,1.0,0.0
17665140,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4311477243900299,0.3173980712890625,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9468718767166138,0.2954803109169006,0.2797489166259765,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8511531949043274,0.218083769083023,0.1529782861471176,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8957380056381226,0.2541719377040863,0.241128072142601,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7219570875167847,0.13049978017807,0.5912064909934998,285.0279541015625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518920898437,297.27008056640625,285.0242919921875,1.0,0.3532255589962005,1.0,1.0,0.7074825763702393,1.0,-1.8993916511535645,0.8981866836547852,1.0012050867080688,0.461060494184494,0.9882643222808838,0.9882643222808838,0.0,53.48698425292969,55.0,48630.07421875,0.0,561.9185791015625,1.0,280.6432800292969,283.7187194824219,299.59686279296875,302.74237060546875,293.1499938964844,293.1499938964844,280.3500061035156,32909.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741738498210907,1.0,0.0,0.0,3.78296160697937,3.7829864025115967,9.548983825879986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.9873046875,0.0,1662.220458984375,1895.4371337890625,0.0,1954.4144287109373,0.9328736066818236,1.0,0.0,3.0,1.0,0.0
17665200,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4311477243900299,0.3173980712890625,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9468718767166138,0.2954803109169006,0.2797489166259765,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8511531949043274,0.218083769083023,0.1529782861471176,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8957380056381226,0.2541719377040863,0.241128072142601,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7219570875167847,0.13049978017807,0.5912064909934998,285.0279541015625,284.95001220703125,301.45001220703125,296.6294250488281,299.2518920898437,297.27008056640625,285.0242919921875,1.0,0.3532255589962005,1.0,1.0,0.7074825763702393,1.0,-1.8993916511535645,0.8981866836547852,1.0012050867080688,0.461060494184494,0.9882643222808838,0.9882643222808838,0.0,53.48698425292969,55.0,48630.07421875,0.0,561.9185791015625,1.0,280.6432800292969,283.7187194824219,299.59686279296875,302.74237060546875,293.1499938964844,293.1499938964844,280.3500061035156,32909.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741738498210907,1.0,0.0,0.0,3.78296160697937,3.7829864025115967,9.548983825879986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.9873046875,0.0,1662.220458984375,1895.4371337890625,0.0,1954.4144287109373,0.9328736066818236,1.0,0.0,3.0,1.0,0.0
17665260,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4346849024295807,0.3166973888874054,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9505142569541932,0.2976996302604675,0.2820372581481933,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8530474305152893,0.2189028263092041,0.1536924839019775,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8978241086006165,0.255134642124176,0.2422300279140472,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7228710055351257,0.130632683634758,0.59229576587677,284.8712158203125,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.27227783203125,284.8793334960937,1.0,0.3540116548538208,1.0,1.0,0.7075135707855225,1.0,-1.9047861099243164,0.900858759880066,1.0039273500442505,0.4625093936920166,0.8567356467247009,0.8567356467247009,0.0,53.482643127441406,73.0,49096.5703125,0.0,565.722412109375,1.0,280.3565979003906,283.5719299316406,299.656005859375,302.8989562988281,293.1499938964844,293.1499938964844,280.6499938964844,40365.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503719329833984,1.0,0.0,0.0,3.641779661178589,3.641804218292236,8.849538062349893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.78466796875,0.0,1556.631103515625,1895.4371337890625,0.0,2028.6697998046875,0.9067173004150392,1.0,0.0,3.0,1.0,0.0
17665320,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4346849024295807,0.3166973888874054,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9505142569541932,0.2976996302604675,0.2820372581481933,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8530474305152893,0.2189028263092041,0.1536924839019775,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8978241086006165,0.255134642124176,0.2422300279140472,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7228710055351257,0.130632683634758,0.59229576587677,284.8712158203125,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.27227783203125,284.8793334960937,1.0,0.3540116548538208,1.0,1.0,0.7075135707855225,1.0,-1.9047861099243164,0.900858759880066,1.0039273500442505,0.4625093936920166,0.8567356467247009,0.8567356467247009,0.0,53.482643127441406,73.0,49096.5703125,0.0,565.722412109375,1.0,280.3565979003906,283.5719299316406,299.656005859375,302.8989562988281,293.1499938964844,293.1499938964844,280.6499938964844,40365.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503719329833984,1.0,0.0,0.0,3.641779661178589,3.641804218292236,8.849538062349893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.78466796875,0.0,1556.631103515625,1895.4371337890625,0.0,2028.6697998046875,0.9067173004150392,1.0,0.0,3.0,1.0,0.0
17665380,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4360328316688537,0.3329896330833435,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359308481216432,0.3006367683410644,0.2846646904945373,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841032087802887,0.2202944606542587,0.1545901596546173,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8841830492019653,0.2566611170768738,0.2435708492994308,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.712033748626709,0.1310552209615707,0.5941774845123291,285.066162109375,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2744445800781,285.06591796875,1.0,0.3618374168872833,1.0,1.0,0.7075445055961609,1.0,-1.932430863380432,0.9146615266799928,1.0177693367004397,0.4699386656284332,1.0,1.0,0.0,57.27507781982422,91.0,49208.23046875,0.0,598.0702514648438,1.0,280.6432189941406,283.7467346191406,299.6223449707031,302.78533935546875,293.1499938964844,293.1499938964844,280.3500061035156,32346.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408795356750488,1.0,0.0,0.0,3.789786338806152,3.789811134338379,9.58346959123446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1171875,0.0,1665.9359130859375,1895.4371337890625,0.0,1947.0804443359373,0.9340194463729858,1.0,0.0,3.0,1.0,0.0
17665440,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4360328316688537,0.3329896330833435,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359308481216432,0.3006367683410644,0.2846646904945373,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.841032087802887,0.2202944606542587,0.1545901596546173,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8841830492019653,0.2566611170768738,0.2435708492994308,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.712033748626709,0.1310552209615707,0.5941774845123291,285.066162109375,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2744445800781,285.06591796875,1.0,0.3618374168872833,1.0,1.0,0.7075445055961609,1.0,-1.932430863380432,0.9146615266799928,1.0177693367004397,0.4699386656284332,1.0,1.0,0.0,57.27507781982422,91.0,49208.23046875,0.0,598.0702514648438,1.0,280.6432189941406,283.7467346191406,299.6223449707031,302.78533935546875,293.1499938964844,293.1499938964844,280.3500061035156,32346.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408795356750488,1.0,0.0,0.0,3.789786338806152,3.789811134338379,9.58346959123446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1171875,0.0,1665.9359130859375,1895.4371337890625,0.0,1947.0804443359373,0.9340194463729858,1.0,0.0,3.0,1.0,0.0
17665500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9990000128746032,0.4340616166591644,0.3463607132434845,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9236153960227966,0.3019827902317047,0.2861793935298919,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8316984176635742,0.2208768129348755,0.1551670879125595,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.873467743396759,0.2573190033435821,0.2444197237491607,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7030001282691956,0.1312403380870819,0.5957801342010498,284.9346008300781,284.95001220703125,301.5375671386719,296.654296875,299.2951354980469,297.2682800292969,284.9207763671875,1.0,0.3678086102008819,1.0,1.0,0.7075600028038025,1.0,-1.9539381265640257,0.9253777861595154,1.0285604000091553,0.4758493304252624,0.9474272727966307,0.9474272727966307,0.0,60.48983383178711,91.0,50641.5703125,0.0,624.7084350585938,1.0,280.394287109375,283.5760803222656,299.7006225585937,303.05133056640625,293.1499938964844,293.1499938964844,280.3500061035156,34236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493253350257874,1.0,0.0,0.0,3.821098327636719,3.8211238384246826,9.742484508024063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.21875,0.0,1718.171630859375,1895.4371337890625,0.0,2019.6173095703125,0.9413405656814576,1.0,0.0,3.0,1.0,0.0
17665560,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.4297754466533661,0.3630951941013336,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9086970090866088,0.3030895590782165,0.2874362468719482,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8202454447746277,0.2212390899658203,0.1555754542350769,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8605480194091797,0.2577563524246216,0.2450434565544128,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6917820572853088,0.1312881112098693,0.5968976020812988,284.9219665527344,284.95001220703125,301.5588073730469,296.6625671386719,299.3014831542969,297.2593994140625,284.92779541015625,1.0,0.3748641610145569,1.0,1.0,0.7079939842224121,1.0,-1.9781206846237185,0.9372569918632508,1.0408636331558228,0.4823471009731293,0.9276405572891236,0.9276405572891236,0.0,64.60515594482422,94.0,51113.6640625,0.0,656.9971313476562,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0470886230469,293.1499938964844,293.1499938964844,280.04998779296875,36556.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538936138153076,1.0,0.0,0.0,3.78337025642395,3.783395528793335,9.551046105116257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.078125,0.0,1690.9892578125,1895.4371337890625,0.0,2059.230224609375,0.9355331063270568,1.0,0.0,3.0,1.0,0.0
17665620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9880351424217224,0.4183123409748077,0.3791355192661285,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.882996141910553,0.3051367104053497,0.2897155582904815,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7970406413078308,0.221785306930542,0.1562199741601944,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8368995189666748,0.2584437727928161,0.2460512369871139,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6701929569244385,0.1310386210680008,0.5977980494499207,284.8822326660156,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.2462463378906,284.888671875,1.0,0.3852712213993072,1.0,1.0,0.7088620662689209,1.0,-2.0031278133392334,0.949272096157074,1.0538557767868042,0.489172101020813,0.8460520505905151,0.8460520505905151,0.0,73.03072357177734,97.0,52044.08984375,0.0,705.4039306640625,1.0,280.05731201171875,283.5274658203125,299.71759033203125,303.1454772949219,293.1499938964844,293.1499938964844,280.3500061035156,40940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642568349838257,1.0,0.0,0.0,3.5807693004608154,3.580793619155884,8.555512067687232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.58251953125,0.0,1493.7633056640625,1895.4371337890625,0.0,2150.01220703125,0.8945709466934204,1.0,0.0,3.0,1.0,0.0
17665680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9880351424217224,0.4183123409748077,0.3791355192661285,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.882996141910553,0.3051367104053497,0.2897155582904815,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7970406413078308,0.221785306930542,0.1562199741601944,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8368995189666748,0.2584437727928161,0.2460512369871139,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6701929569244385,0.1310386210680008,0.5977980494499207,284.8822326660156,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.2462463378906,284.888671875,1.0,0.3852712213993072,1.0,1.0,0.7088620662689209,1.0,-2.0031278133392334,0.949272096157074,1.0538557767868042,0.489172101020813,0.8460520505905151,0.8460520505905151,0.0,73.03072357177734,97.0,52044.08984375,0.0,705.4039306640625,1.0,280.05731201171875,283.5274658203125,299.71759033203125,303.1454772949219,293.1499938964844,293.1499938964844,280.3500061035156,40940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642568349838257,1.0,0.0,0.0,3.5807693004608154,3.580793619155884,8.555512067687232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.58251953125,0.0,1493.7633056640625,1895.4371337890625,0.0,2150.01220703125,0.8945709466934204,1.0,0.0,3.0,1.0,0.0
17665740,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.958231806755066,0.4138682186603546,0.3737140893936157,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8613588213920593,0.3078880906105041,0.2924460768699646,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7762382626533508,0.2229189425706863,0.1571323126554489,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8168835043907166,0.2597227692604065,0.2474190890789032,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6515734195709229,0.1308999955654144,0.5983624458312988,285.0278015136719,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.2499084472656,285.02471923828125,1.0,0.3926723599433899,1.0,1.0,0.7097301483154297,1.0,-2.0034029483795166,0.949026107788086,1.0543768405914309,0.4888786971569061,0.9698299765586852,0.9698299765586852,0.0,81.51158905029297,100.0,51645.0703125,0.0,734.5277709960938,1.0,280.3424987792969,283.6615905761719,299.68218994140625,303.009765625,293.1499938964844,293.1499938964844,280.04998779296875,32767.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552706599235535,1.0,0.0,0.0,3.722034931182861,3.722059011459351,9.243877343578788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2685546875,0.0,1590.1324462890625,1895.4371337890625,0.0,2071.220947265625,0.9191640019416808,1.0,0.0,3.0,1.0,0.0
17665800,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.958231806755066,0.4138682186603546,0.3737140893936157,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8613588213920593,0.3078880906105041,0.2924460768699646,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7762382626533508,0.2229189425706863,0.1571323126554489,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8168835043907166,0.2597227692604065,0.2474190890789032,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6515734195709229,0.1308999955654144,0.5983624458312988,285.0278015136719,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.2499084472656,285.02471923828125,1.0,0.3926723599433899,1.0,1.0,0.7097301483154297,1.0,-2.0034029483795166,0.949026107788086,1.0543768405914309,0.4888786971569061,0.9698299765586852,0.9698299765586852,0.0,81.51158905029297,100.0,51645.0703125,0.0,734.5277709960938,1.0,280.3424987792969,283.6615905761719,299.68218994140625,303.009765625,293.1499938964844,293.1499938964844,280.04998779296875,32767.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552706599235535,1.0,0.0,0.0,3.722034931182861,3.722059011459351,9.243877343578788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2685546875,0.0,1590.1324462890625,1895.4371337890625,0.0,2071.220947265625,0.9191640019416808,1.0,0.0,3.0,1.0,0.0
17665860,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9366609454154968,0.4108639359474182,0.3712652921676636,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8484542965888977,0.3100077509880066,0.2949080169200897,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7632982730865479,0.2235027700662613,0.1578655838966369,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8035058379173279,0.2604641616344452,0.2485600262880325,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6400757431983948,0.1305707097053527,0.5984928011894226,284.8860778808594,284.95001220703125,301.7084045410156,296.7317199707031,299.3651123046875,297.2476806640625,284.8931884765625,1.0,0.3985101580619812,1.0,1.0,0.7107611894607544,1.0,-2.005829334259033,0.949784815311432,1.056044578552246,0.4891226589679718,0.8522488474845886,0.8522488474845886,0.0,87.97340393066406,88.0,52148.91796875,0.0,758.5974731445312,1.0,280.0570678710937,283.5267333984375,299.75146484375,303.1808166503906,293.1499938964844,293.1499938964844,280.3500061035156,39919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635465264320374,1.0,0.0,0.0,3.586635112762451,3.5866591930389404,8.583564294895041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.41796875,0.0,1492.628662109375,1895.4371337890625,0.0,2143.750732421875,0.8943641185760498,1.0,0.0,3.0,1.0,0.0
17665920,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9366609454154968,0.4108639359474182,0.3712652921676636,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8484542965888977,0.3100077509880066,0.2949080169200897,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7632982730865479,0.2235027700662613,0.1578655838966369,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8035058379173279,0.2604641616344452,0.2485600262880325,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6400757431983948,0.1305707097053527,0.5984928011894226,284.8860778808594,284.95001220703125,301.7084045410156,296.7317199707031,299.3651123046875,297.2476806640625,284.8931884765625,1.0,0.3985101580619812,1.0,1.0,0.7107611894607544,1.0,-2.005829334259033,0.949784815311432,1.056044578552246,0.4891226589679718,0.8522488474845886,0.8522488474845886,0.0,87.97340393066406,88.0,52148.91796875,0.0,758.5974731445312,1.0,280.0570678710937,283.5267333984375,299.75146484375,303.1808166503906,293.1499938964844,293.1499938964844,280.3500061035156,39919.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635465264320374,1.0,0.0,0.0,3.586635112762451,3.5866591930389404,8.583564294895041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.41796875,0.0,1492.628662109375,1895.4371337890625,0.0,2143.750732421875,0.8943641185760498,1.0,0.0,3.0,1.0,0.0
17665980,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.935665726661682,0.4098134934902191,0.3698449730873108,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8509432673454285,0.3127797245979309,0.2972828447818756,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7645899653434753,0.2246294766664505,0.1585003435611724,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049013614654541,0.2617326080799103,0.2495545446872711,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401000022888184,0.130591481924057,0.5979177355766296,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2528381347656,285.031982421875,1.0,0.3982796370983124,1.0,1.0,0.7117922306060791,1.0,-2.0082385540008545,0.9505520462989808,1.057686448097229,0.4892995655536651,0.9841213822364808,0.9841213822364808,0.0,87.89942932128906,76.0,51851.50390625,0.0,760.3606567382812,1.0,280.3428955078125,283.6610107421875,299.734375,303.07037353515625,293.1499938964844,293.1499938964844,280.04998779296875,32339.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539637684822083,1.0,0.0,0.0,3.738805055618286,3.7388293743133545,9.327364409728034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1123046875,0.0,1606.1739501953125,1895.4371337890625,0.0,2059.840576171875,0.9224950075149536,1.0,0.0,3.0,1.0,0.0
17666040,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.935665726661682,0.4098134934902191,0.3698449730873108,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8509432673454285,0.3127797245979309,0.2972828447818756,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7645899653434753,0.2246294766664505,0.1585003435611724,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049013614654541,0.2617326080799103,0.2495545446872711,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401000022888184,0.130591481924057,0.5979177355766296,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2528381347656,285.031982421875,1.0,0.3982796370983124,1.0,1.0,0.7117922306060791,1.0,-2.0082385540008545,0.9505520462989808,1.057686448097229,0.4892995655536651,0.9841213822364808,0.9841213822364808,0.0,87.89942932128906,76.0,51851.50390625,0.0,760.3606567382812,1.0,280.3428955078125,283.6610107421875,299.734375,303.07037353515625,293.1499938964844,293.1499938964844,280.04998779296875,32339.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539637684822083,1.0,0.0,0.0,3.738805055618286,3.7388293743133545,9.327364409728034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1123046875,0.0,1606.1739501953125,1895.4371337890625,0.0,2059.840576171875,0.9224950075149536,1.0,0.0,3.0,1.0,0.0
17666100,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9407090544700624,0.4089016914367676,0.3692582547664642,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8563968539237976,0.3139833509922027,0.298501193523407,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7691171169281006,0.225042462348938,0.1588332504034042,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8096941113471985,0.26221764087677,0.250072568655014,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6432743668556213,0.1305844932794571,0.5977964401245117,284.87994384765625,284.95001220703125,301.7953186035156,296.77685546875,299.4079895019531,297.253173828125,284.86578369140625,1.0,0.3967703878879547,1.0,1.0,0.7123077511787415,1.0,-2.009876012802124,0.9511414170265198,1.0587347745895386,0.4895528256893158,0.8864935636520386,0.8864935636520386,0.0,86.05274963378906,76.0,52716.15625,0.0,755.410888671875,1.0,280.0953063964844,283.4790344238281,299.81182861328125,303.3139953613281,293.1499938964844,293.1499938964844,280.04998779296875,36044.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608225345611572,1.0,0.0,0.0,3.7370901107788086,3.7371151447296143,9.318810043623672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1904296875,0.0,1632.5810546875,1895.4371337890625,0.0,2119.791259765625,0.9226309061050416,1.0,0.0,3.0,1.0,0.0
17666160,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9469919800758362,0.4076850414276123,0.3681353628635406,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8631003499031067,0.3149902522563934,0.2994029819965362,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7747066020965576,0.225281149148941,0.1589625775814056,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8153846263885498,0.262521743774414,0.2503126561641693,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6473442912101746,0.1304796934127807,0.5970077514648438,284.87896728515625,284.95001220703125,301.8257751464844,296.793212890625,299.4208068847656,297.2507019042969,284.8858947753906,1.0,0.3944607675075531,1.0,1.0,0.7125856280326843,1.0,-2.0091092586517334,0.9506306648254396,1.058478593826294,0.4892277121543884,0.8578020930290222,0.8578020930290222,0.0,83.61643981933594,64.0,52399.5234375,0.0,746.4339599609375,1.0,280.0569152832031,283.5113220214844,299.8139953613281,303.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,39736.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625284194946289,1.0,0.0,0.0,3.619178533554077,3.6192028522491455,8.740037173993187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3466796875,0.0,1526.8681640625,1895.4371337890625,0.0,2134.7861328125,0.9011439681053162,1.0,0.0,3.0,1.0,0.0
