time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9684154987335204,0.4069683253765106,0.3668067753314972,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8850429654121399,0.3179123997688293,0.301620751619339,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7935096621513367,0.226530373096466,0.1594646424055099,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.833465039730072,0.2638882100582123,0.2511043846607208,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6617678999900818,0.1307143419981002,0.5960705280303955,285.0351867675781,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2563781738281,285.0316772460937,1.0,0.388259083032608,1.0,1.0,0.7131413817405701,1.0,-2.0106003284454346,0.9511516690254213,1.0594487190246582,0.4893448650836944,0.991794228553772,0.991794228553772,0.0,76.46409606933594,52.0,52080.65234375,0.0,723.185546875,1.0,280.3431091308594,283.653564453125,299.80084228515625,303.1504821777344,293.1499938964844,293.1499938964844,280.04998779296875,32425.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529436945915222,1.0,0.0,0.0,3.7637574672698975,3.763781785964966,9.452278959543036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5078125,0.0,1635.8707275390625,1895.4371337890625,0.0,2050.97216796875,0.9281926155090332,1.0,0.0,3.0,1.0,0.0
17666280,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9684154987335204,0.4069683253765106,0.3668067753314972,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8850429654121399,0.3179123997688293,0.301620751619339,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7935096621513367,0.226530373096466,0.1594646424055099,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.833465039730072,0.2638882100582123,0.2511043846607208,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6617678999900818,0.1307143419981002,0.5960705280303955,285.0351867675781,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2563781738281,285.0316772460937,1.0,0.388259083032608,1.0,1.0,0.7131413817405701,1.0,-2.0106003284454346,0.9511516690254213,1.0594487190246582,0.4893448650836944,0.991794228553772,0.991794228553772,0.0,76.46409606933594,52.0,52080.65234375,0.0,723.185546875,1.0,280.3431091308594,283.653564453125,299.80084228515625,303.1504821777344,293.1499938964844,293.1499938964844,280.04998779296875,32425.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529436945915222,1.0,0.0,0.0,3.7637574672698975,3.763781785964966,9.452278959543036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5078125,0.0,1635.8707275390625,1895.4371337890625,0.0,2050.97216796875,0.9281926155090332,1.0,0.0,3.0,1.0,0.0
17666340,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9943910241127014,0.4050622582435608,0.3651537299156189,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9177114963531494,0.3202766478061676,0.3037177324295044,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8198609948158264,0.2273125648498535,0.1598924845457077,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8600708842277527,0.2647882401943207,0.2517960369586944,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6840231418609619,0.1307948380708694,0.5952348113059998,284.8773803710937,284.95001220703125,301.9537048339844,296.86383056640625,299.4827575683594,297.2548217773437,284.8840026855469,1.0,0.380547434091568,1.0,1.0,0.7136971950531006,1.0,-2.011478900909424,0.9513445496559144,1.0601344108581543,0.4893863499164581,0.8641467094421387,0.8641467094421387,0.0,67.7774658203125,40.0,52673.9765625,0.0,694.1483154296875,1.0,280.0566711425781,283.5014953613281,299.8844299316406,303.3451232910156,293.1499938964844,293.1499938964844,280.3500061035156,39612.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614872455596924,1.0,0.0,0.0,3.6485865116119385,3.648611068725586,8.882650490704691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.80126953125,0.0,1558.61328125,1895.4371337890625,0.0,2125.63037109375,0.907643735408783,1.0,0.0,3.0,1.0,0.0
17666400,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9943910241127014,0.4050622582435608,0.3651537299156189,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9177114963531494,0.3202766478061676,0.3037177324295044,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8198609948158264,0.2273125648498535,0.1598924845457077,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8600708842277527,0.2647882401943207,0.2517960369586944,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6840231418609619,0.1307948380708694,0.5952348113059998,284.8773803710937,284.95001220703125,301.9537048339844,296.86383056640625,299.4827575683594,297.2548217773437,284.8840026855469,1.0,0.380547434091568,1.0,1.0,0.7136971950531006,1.0,-2.011478900909424,0.9513445496559144,1.0601344108581543,0.4893863499164581,0.8641467094421387,0.8641467094421387,0.0,67.7774658203125,40.0,52673.9765625,0.0,694.1483154296875,1.0,280.0566711425781,283.5014953613281,299.8844299316406,303.3451232910156,293.1499938964844,293.1499938964844,280.3500061035156,39612.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614872455596924,1.0,0.0,0.0,3.6485865116119385,3.648611068725586,8.882650490704691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.80126953125,0.0,1558.61328125,1895.4371337890625,0.0,2125.63037109375,0.907643735408783,1.0,0.0,3.0,1.0,0.0
17666460,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4067642986774444,0.3420224785804748,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9521793127059937,0.3232553601264953,0.3060497045516968,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8438352346420288,0.2285933047533035,0.1604610979557037,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8871773481369019,0.2661722004413605,0.2526633739471435,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.705809473991394,0.1311403512954712,0.5950103402137756,285.0157775878906,284.95001220703125,302.02069091796875,296.9017333984375,299.5163269042969,297.2619934082031,285.0093994140625,1.0,0.3706700205802917,1.0,1.0,0.7142151594161987,1.0,-1.9879634380340576,0.93937486410141,1.048588514328003,0.4828243255615234,0.9811736345291138,0.9811736345291138,0.0,60.46514892578125,43.0,51858.81640625,0.0,650.6456298828125,1.0,280.3423767089844,283.6309814453125,299.8724060058594,303.2225036621094,293.1499938964844,293.1499938964844,280.04998779296875,32994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515418529510498,1.0,0.0,0.0,3.775275707244873,3.7753005027771,9.510221730124612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8564453125,0.0,1653.8055419921875,1895.4371337890625,0.0,2038.8052978515625,0.93129563331604,1.0,0.0,3.0,1.0,0.0
17666520,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.4067642986774444,0.3420224785804748,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9521793127059937,0.3232553601264953,0.3060497045516968,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8438352346420288,0.2285933047533035,0.1604610979557037,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8871773481369019,0.2661722004413605,0.2526633739471435,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.705809473991394,0.1311403512954712,0.5950103402137756,285.0157775878906,284.95001220703125,302.02069091796875,296.9017333984375,299.5163269042969,297.2619934082031,285.0093994140625,1.0,0.3706700205802917,1.0,1.0,0.7142151594161987,1.0,-1.9879634380340576,0.93937486410141,1.048588514328003,0.4828243255615234,0.9811736345291138,0.9811736345291138,0.0,60.46514892578125,43.0,51858.81640625,0.0,650.6456298828125,1.0,280.3423767089844,283.6309814453125,299.8724060058594,303.2225036621094,293.1499938964844,293.1499938964844,280.04998779296875,32994.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515418529510498,1.0,0.0,0.0,3.775275707244873,3.7753005027771,9.510221730124612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8564453125,0.0,1653.8055419921875,1895.4371337890625,0.0,2038.8052978515625,0.93129563331604,1.0,0.0,3.0,1.0,0.0
17666580,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.4126926064491272,0.3218046426773071,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9745416045188904,0.3255981206893921,0.3082992434501648,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8615791201591492,0.2293334603309631,0.1609893888235092,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9070484042167664,0.2670179009437561,0.2534797489643097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7205457091331482,0.1314049959182739,0.5956876277923584,284.86260986328125,284.95001220703125,302.0892028808594,296.9408874511719,299.54888916015625,297.2651672363281,284.8713684082031,1.0,0.3644492626190185,1.0,1.0,0.7147331237792969,1.0,-1.9688149690628047,0.9296772480010986,1.0391377210617063,0.4771354496479034,0.8383769989013672,0.8383769989013672,0.0,56.00330352783203,61.0,51741.84765625,0.0,620.938232421875,1.0,280.0568542480469,283.5056457519531,299.9462890625,303.3573303222656,293.1499938964844,293.1499938964844,280.3500061035156,41533.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757026731967926,1.0,0.0,0.0,3.5783355236053467,3.578359842300415,8.543885314793442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5439453125,0.0,1495.477783203125,1895.4371337890625,0.0,2086.544921875,0.8938373923301697,1.0,0.0,3.0,1.0,0.0
17666640,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.4126926064491272,0.3218046426773071,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9745416045188904,0.3255981206893921,0.3082992434501648,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8615791201591492,0.2293334603309631,0.1609893888235092,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9070484042167664,0.2670179009437561,0.2534797489643097,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7205457091331482,0.1314049959182739,0.5956876277923584,284.86260986328125,284.95001220703125,302.0892028808594,296.9408874511719,299.54888916015625,297.2651672363281,284.8713684082031,1.0,0.3644492626190185,1.0,1.0,0.7147331237792969,1.0,-1.9688149690628047,0.9296772480010986,1.0391377210617063,0.4771354496479034,0.8383769989013672,0.8383769989013672,0.0,56.00330352783203,61.0,51741.84765625,0.0,620.938232421875,1.0,280.0568542480469,283.5056457519531,299.9462890625,303.3573303222656,293.1499938964844,293.1499938964844,280.3500061035156,41533.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757026731967926,1.0,0.0,0.0,3.5783355236053467,3.578359842300415,8.543885314793442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5439453125,0.0,1495.477783203125,1895.4371337890625,0.0,2086.544921875,0.8938373923301697,1.0,0.0,3.0,1.0,0.0
17666700,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4160786271095276,0.3199657797813415,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9774232506752014,0.3270888030529022,0.3094801604747772,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8637456297874451,0.2299596667289734,0.1612876653671264,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9095308184623718,0.2676886618137359,0.2539272606372833,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7221305966377258,0.1316898018121719,0.5964473485946655,285.0191650390625,284.95001220703125,302.1239013671875,296.9608154296875,299.56793212890625,297.27020263671875,285.03076171875,1.0,0.364725261926651,1.0,1.0,0.714992105960846,1.0,-1.969814777374268,0.9301109910011292,1.0397038459777832,0.4771365821361542,0.9379193782806396,0.9379193782806396,0.0,55.67161560058594,61.0,51216.890625,0.0,620.5873413085938,1.0,280.3003234863281,283.66998291015625,299.9062805175781,303.159912109375,293.1499938964844,293.1499938964844,280.3500061035156,34833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482367753982544,1.0,0.0,0.0,3.622697353363037,3.622720956802368,8.757041314311209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.587890625,0.0,1494.3446044921875,1895.4371337890625,0.0,2010.216552734375,0.9009820222854614,1.0,0.0,3.0,1.0,0.0
17666760,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.4187397956848144,0.3228745460510254,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.976220965385437,0.3287923336029053,0.311042845249176,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8621115684509277,0.2307681292295456,0.1618266403675079,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9075348377227784,0.2685460448265075,0.2546999156475067,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7207293510437012,0.1320850998163223,0.5981525182723999,285.0323181152344,284.95001220703125,302.1588439941406,296.98095703125,299.5882873535156,297.2763366699219,285.0304870605469,1.0,0.3668631315231323,1.0,1.0,0.7149631381034851,1.0,-1.978798270225525,0.9346035718917848,1.0441946983337402,0.4795496463775635,0.9745374917984008,0.9745374917984008,0.0,56.44614791870117,79.0,51587.546875,0.0,630.0206909179688,1.0,280.3426513671875,283.657470703125,299.9440002441406,303.25506591796875,293.1499938964844,293.1499938964844,280.04998779296875,32595.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450987696647644,1.0,0.0,0.0,3.721548318862915,3.721572399139404,9.241460361408826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5419921875,0.0,1588.260986328125,1895.4371337890625,0.0,1983.200927734375,0.9189373850822448,1.0,0.0,3.0,1.0,0.0
17666820,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.4182842969894409,0.3420515656471252,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9607689380645752,0.3314349055290222,0.3138877749443054,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8476243615150452,0.2317363619804382,0.1627449691295623,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8912019729614258,0.2696244120597839,0.2560436725616455,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.708393394947052,0.1325047314167022,0.601285457611084,284.9098205566406,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2721252441406,284.9180603027344,1.0,0.3757826089859009,1.0,1.0,0.7149052619934082,1.0,-2.011711359024048,0.9510220289230348,1.0606892108917236,0.4886245727539062,0.8802544474601746,0.8802544474601746,0.0,61.05167388916016,82.0,52946.26953125,0.0,671.3030395507812,1.0,280.056884765625,283.5267944335937,300.0466003417969,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38257.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544264197349548,1.0,0.0,0.0,3.6411921977996826,3.641216516494751,8.846683385854703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.912109375,0.0,1540.2410888671875,1895.4371337890625,0.0,2063.86669921875,0.905431032180786,1.0,0.0,3.0,1.0,0.0
17666880,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.4182842969894409,0.3420515656471252,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9607689380645752,0.3314349055290222,0.3138877749443054,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8476243615150452,0.2317363619804382,0.1627449691295623,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8912019729614258,0.2696244120597839,0.2560436725616455,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.708393394947052,0.1325047314167022,0.601285457611084,284.9098205566406,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2721252441406,284.9180603027344,1.0,0.3757826089859009,1.0,1.0,0.7149052619934082,1.0,-2.011711359024048,0.9510220289230348,1.0606892108917236,0.4886245727539062,0.8802544474601746,0.8802544474601746,0.0,61.05167388916016,82.0,52946.26953125,0.0,671.3030395507812,1.0,280.056884765625,283.5267944335937,300.0466003417969,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38257.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544264197349548,1.0,0.0,0.0,3.6411921977996826,3.641216516494751,8.846683385854703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.912109375,0.0,1540.2410888671875,1895.4371337890625,0.0,2063.86669921875,0.905431032180786,1.0,0.0,3.0,1.0,0.0
17666940,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4134501516819,0.3599770963191986,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9464579820632936,0.3347354829311371,0.3169065117835998,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8356682062149048,0.2332288324832916,0.1637489050626754,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8774926662445068,0.2712266147136688,0.2575030028820038,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6968461275100708,0.1330300122499466,0.6040264368057251,285.0980529785156,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2714538574219,285.0989074707031,1.0,0.3837386071681976,1.0,1.0,0.7148473858833313,1.0,-2.043120861053467,0.966658890247345,1.076461911201477,0.4974671304225921,1.0,1.0,0.0,65.59261322021484,85.0,53287.8515625,0.0,712.378173828125,1.0,280.3431396484375,283.6930236816406,300.0534362792969,303.46539306640625,293.1499938964844,293.1499938964844,280.04998779296875,32536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486514449119568,1.0,0.0,0.0,3.80104923248291,3.8010740280151367,9.640515372666414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.8172607421875,1895.4371337890625,0.0,2013.795654296875,0.9365556240081788,1.0,0.0,3.0,1.0,0.0
17667000,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4134501516819,0.3599770963191986,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9464579820632936,0.3347354829311371,0.3169065117835998,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8356682062149048,0.2332288324832916,0.1637489050626754,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8774926662445068,0.2712266147136688,0.2575030028820038,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6968461275100708,0.1330300122499466,0.6040264368057251,285.0980529785156,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2714538574219,285.0989074707031,1.0,0.3837386071681976,1.0,1.0,0.7148473858833313,1.0,-2.043120861053467,0.966658890247345,1.076461911201477,0.4974671304225921,1.0,1.0,0.0,65.59261322021484,85.0,53287.8515625,0.0,712.378173828125,1.0,280.3431396484375,283.6930236816406,300.0534362792969,303.46539306640625,293.1499938964844,293.1499938964844,280.04998779296875,32536.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486514449119568,1.0,0.0,0.0,3.80104923248291,3.8010740280151367,9.640515372666414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3896484375,0.0,1680.8172607421875,1895.4371337890625,0.0,2013.795654296875,0.9365556240081788,1.0,0.0,3.0,1.0,0.0
17667060,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9900301694869996,0.4063755869865417,0.367503821849823,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9278446435928344,0.3373030126094818,0.3198221623897552,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8214728236198425,0.2341178208589553,0.1647028923034668,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8613498210906982,0.2722448408603668,0.2589125037193298,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6827442646026611,0.1330918818712234,0.6061127185821533,284.9141540527344,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654724121094,284.9143981933594,1.0,0.3907254040241241,1.0,1.0,0.7161707878112793,1.0,-2.0608584880828857,0.9748995900154114,1.0859589576721191,0.5020617246627808,0.9349290728569032,0.9349290728569032,0.0,71.03441619873047,88.0,54759.83984375,0.0,746.246337890625,1.0,280.055908203125,283.4829406738281,300.14599609375,303.7333984375,293.1499938964844,293.1499938964844,279.75,36156.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613606452941895,1.0,0.0,0.0,3.818895101547241,3.818920850753784,9.731252248457167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5234375,0.0,1730.5384521484375,1895.4371337890625,0.0,2124.517822265625,0.942844808101654,1.0,0.0,3.0,1.0,0.0
17667120,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9900301694869996,0.4063755869865417,0.367503821849823,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9278446435928344,0.3373030126094818,0.3198221623897552,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8214728236198425,0.2341178208589553,0.1647028923034668,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8613498210906982,0.2722448408603668,0.2589125037193298,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6827442646026611,0.1330918818712234,0.6061127185821533,284.9141540527344,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2654724121094,284.9143981933594,1.0,0.3907254040241241,1.0,1.0,0.7161707878112793,1.0,-2.0608584880828857,0.9748995900154114,1.0859589576721191,0.5020617246627808,0.9349290728569032,0.9349290728569032,0.0,71.03441619873047,88.0,54759.83984375,0.0,746.246337890625,1.0,280.055908203125,283.4829406738281,300.14599609375,303.7333984375,293.1499938964844,293.1499938964844,279.75,36156.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613606452941895,1.0,0.0,0.0,3.818895101547241,3.818920850753784,9.731252248457167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5234375,0.0,1730.5384521484375,1895.4371337890625,0.0,2124.517822265625,0.942844808101654,1.0,0.0,3.0,1.0,0.0
17667180,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9662325382232666,0.4019224643707275,0.3629371225833893,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9063414931297302,0.3392732143402099,0.3219487369060516,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.804156482219696,0.2344737946987152,0.1651547253131866,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8432686924934387,0.2727148532867431,0.2596368789672851,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6662952303886414,0.1326601505279541,0.6056154370307922,284.8691711425781,284.95001220703125,302.441162109375,297.14373779296875,299.7145080566406,297.2572937011719,284.87847900390625,1.0,0.3958742916584015,1.0,1.0,0.7174942493438721,1.0,-2.058913230895996,0.973364531993866,1.0855486392974854,0.501013457775116,0.8335707187652588,0.8335707187652588,0.0,77.3354721069336,91.0,54857.0390625,0.0,766.6356201171875,1.0,279.75732421875,283.450927734375,300.157958984375,303.7674560546875,293.1499938964844,293.1499938964844,280.04998779296875,42224.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672237157821655,1.0,0.0,0.0,3.5442636013031006,3.54428768157959,8.38195489905047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5859375,0.0,1463.9044189453125,1895.4371337890625,0.0,2176.224609375,0.8879736661911011,1.0,0.0,3.0,1.0,0.0
17667240,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9662325382232666,0.4019224643707275,0.3629371225833893,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9063414931297302,0.3392732143402099,0.3219487369060516,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.804156482219696,0.2344737946987152,0.1651547253131866,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8432686924934387,0.2727148532867431,0.2596368789672851,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6662952303886414,0.1326601505279541,0.6056154370307922,284.8691711425781,284.95001220703125,302.441162109375,297.14373779296875,299.7145080566406,297.2572937011719,284.87847900390625,1.0,0.3958742916584015,1.0,1.0,0.7174942493438721,1.0,-2.058913230895996,0.973364531993866,1.0855486392974854,0.501013457775116,0.8335707187652588,0.8335707187652588,0.0,77.3354721069336,91.0,54857.0390625,0.0,766.6356201171875,1.0,279.75732421875,283.450927734375,300.157958984375,303.7674560546875,293.1499938964844,293.1499938964844,280.04998779296875,42224.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672237157821655,1.0,0.0,0.0,3.5442636013031006,3.54428768157959,8.38195489905047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.5859375,0.0,1463.9044189453125,1895.4371337890625,0.0,2176.224609375,0.8879736661911011,1.0,0.0,3.0,1.0,0.0
17667300,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9573556184768676,0.4011940956115722,0.361897349357605,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9000398516654968,0.3407077491283417,0.3231851458549499,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7981345057487488,0.2350219339132309,0.1654777377843856,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8374342322349548,0.2733134329319,0.2601224780082702,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6607534289360046,0.1326257288455963,0.6054542064666748,285.0162658691406,284.95001220703125,302.4761047363281,297.1636657714844,299.7313232421875,297.2587890625,285.0257873535156,1.0,0.3981134593486786,1.0,1.0,0.7181559801101685,1.0,-2.059922218322754,0.9736006259918212,1.0863217115402222,0.5009846091270447,0.9279926419258118,0.9279926419258118,0.0,79.79375457763672,91.0,54371.8359375,0.0,776.1236572265625,1.0,279.9997863769531,283.6015319824219,300.1168518066406,303.5707397460937,293.1499938964844,293.1499938964844,280.04998779296875,34989.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591026425361633,1.0,0.0,0.0,3.5994982719421387,3.59952163696289,8.645243951832526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.80859375,0.0,1470.2515869140625,1895.4371337890625,0.0,2104.706298828125,0.8958174586296082,1.0,0.0,3.0,1.0,0.0
17667360,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9507956504821776,0.4008194208145141,0.3615409731864929,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8959344625473022,0.3423061072826385,0.3247241973876953,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7940448522567749,0.2357187122106552,0.1659892797470092,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8334635496139526,0.2740660309791565,0.2608641982078552,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.656898021697998,0.1327166557312011,0.6060073375701904,285.0195617675781,284.95001220703125,302.51080322265625,297.1833801269531,299.7494812011719,297.2624206542969,285.016845703125,1.0,0.4002890288829803,1.0,1.0,0.7185619473457336,1.0,-2.0635101795196533,0.9752140045166016,1.0882960557937622,0.501796543598175,0.9552652835845948,0.9552652835845948,0.0,81.80514526367188,94.0,54644.390625,0.0,786.2808227539062,1.0,280.0424499511719,283.5839233398437,300.1515197753906,303.66082763671875,293.1499938964844,293.1499938964844,279.75,32965.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563700079917908,1.0,0.0,0.0,3.6902730464935294,3.69029688835144,9.086786008083436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.310546875,0.0,1555.4801025390625,1895.4371337890625,0.0,2080.81005859375,0.912074863910675,1.0,0.0,3.0,1.0,0.0
17667420,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9369900226593018,0.3988002836704254,0.3601793050765991,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.887671947479248,0.3446812927722931,0.3273300230503082,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7857874035835266,0.236442893743515,0.1667406111955642,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8255544304847717,0.2749108076095581,0.2619936466217041,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6494833827018738,0.1326197832822799,0.6066973805427551,284.89801025390625,284.95001220703125,302.5793151855469,297.2218933105469,299.78009033203125,297.2599792480469,284.9047546386719,1.0,0.4042834639549255,1.0,1.0,0.7193739414215088,1.0,-2.0680959224700928,0.9771460294723512,1.0909500122070312,0.5027962923049927,0.8514230847358704,0.8514230847358704,0.0,85.8482437133789,97.0,55226.6171875,0.0,804.4952392578125,1.0,279.7573547363281,283.4663391113281,300.23760986328125,303.8572082519531,293.1499938964844,293.1499938964844,280.04998779296875,39564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763820469379425,1.0,0.0,0.0,3.554648160934448,3.55467176437378,8.43114435156167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.94921875,0.0,1455.626708984375,1895.4371337890625,0.0,2146.165283203125,0.8872823119163513,1.0,0.0,3.0,1.0,0.0
17667480,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9369900226593018,0.3988002836704254,0.3601793050765991,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.887671947479248,0.3446812927722931,0.3273300230503082,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7857874035835266,0.236442893743515,0.1667406111955642,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8255544304847717,0.2749108076095581,0.2619936466217041,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6494833827018738,0.1326197832822799,0.6066973805427551,284.89801025390625,284.95001220703125,302.5793151855469,297.2218933105469,299.78009033203125,297.2599792480469,284.9047546386719,1.0,0.4042834639549255,1.0,1.0,0.7193739414215088,1.0,-2.0680959224700928,0.9771460294723512,1.0909500122070312,0.5027962923049927,0.8514230847358704,0.8514230847358704,0.0,85.8482437133789,97.0,55226.6171875,0.0,804.4952392578125,1.0,279.7573547363281,283.4663391113281,300.23760986328125,303.8572082519531,293.1499938964844,293.1499938964844,280.04998779296875,39564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763820469379425,1.0,0.0,0.0,3.554648160934448,3.55467176437378,8.43114435156167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.94921875,0.0,1455.626708984375,1895.4371337890625,0.0,2146.165283203125,0.8872823119163513,1.0,0.0,3.0,1.0,0.0
17667540,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9260030388832092,0.3980586230754852,0.3592967092990875,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8817853927612305,0.3477195203304291,0.3301042020320892,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7796732783317566,0.2377078235149383,0.167584091424942,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8196096420288086,0.276287168264389,0.2632397413253784,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439148187637329,0.1328194141387939,0.6076877117156982,285.0364685058594,284.95001220703125,302.64630126953125,297.2590026855469,299.81402587890625,297.2648010253906,285.03277587890625,1.0,0.4079792201519012,1.0,1.0,0.7201858758926392,1.0,-2.0740621089935303,0.9797878861427308,1.0942741632461548,0.504096269607544,0.9797084331512452,0.9797084331512452,0.0,89.33379364013672,100.0,55094.296875,0.0,822.0448608398438,1.0,280.0426940917969,283.5883178710937,300.2369689941406,303.7749328613281,293.1499938964844,293.1499938964844,279.75,32173.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554168105125427,1.0,0.0,0.0,3.7177035808563232,3.717727661132813,9.222376320394688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.767578125,0.0,1580.645751953125,1895.4371337890625,0.0,2072.494873046875,0.9175980687141418,1.0,0.0,3.0,1.0,0.0
17667600,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9260030388832092,0.3980586230754852,0.3592967092990875,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8817853927612305,0.3477195203304291,0.3301042020320892,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7796732783317566,0.2377078235149383,0.167584091424942,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8196096420288086,0.276287168264389,0.2632397413253784,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439148187637329,0.1328194141387939,0.6076877117156982,285.0364685058594,284.95001220703125,302.64630126953125,297.2590026855469,299.81402587890625,297.2648010253906,285.03277587890625,1.0,0.4079792201519012,1.0,1.0,0.7201858758926392,1.0,-2.0740621089935303,0.9797878861427308,1.0942741632461548,0.504096269607544,0.9797084331512452,0.9797084331512452,0.0,89.33379364013672,100.0,55094.296875,0.0,822.0448608398438,1.0,280.0426940917969,283.5883178710937,300.2369689941406,303.7749328613281,293.1499938964844,293.1499938964844,279.75,32173.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554168105125427,1.0,0.0,0.0,3.7177035808563232,3.717727661132813,9.222376320394688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.767578125,0.0,1580.645751953125,1895.4371337890625,0.0,2072.494873046875,0.9175980687141418,1.0,0.0,3.0,1.0,0.0
17667660,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9151650667190552,0.3960616588592529,0.3579993546009063,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.876056432723999,0.3500189185142517,0.3326450288295746,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7737221121788025,0.2383838444948196,0.1683026403188705,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8137198686599731,0.277082234621048,0.2643247246742248,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.638698935508728,0.1327745467424392,0.6086248159408569,284.88983154296875,284.95001220703125,302.7113952636719,297.2943725585937,299.84234619140625,297.26104736328125,284.896240234375,1.0,0.4115007221698761,1.0,1.0,0.7209880352020264,1.0,-2.0788519382476807,0.9818260073661804,1.0970258712768557,0.505168616771698,0.8627121448516846,0.8627121448516846,0.0,92.84634399414062,103.0,55774.390625,0.0,838.7293701171875,1.0,279.7569885253906,283.44488525390625,300.3166198730469,303.9744567871094,293.1499938964844,293.1499938964844,280.04998779296875,39157.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641780376434326,1.0,0.0,0.0,3.609794139862061,3.60981822013855,8.69477105425176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.59375,0.0,1512.263671875,1895.4371337890625,0.0,2149.317626953125,0.8989032506942749,1.0,0.0,3.0,1.0,0.0
17667720,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9151650667190552,0.3960616588592529,0.3579993546009063,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.876056432723999,0.3500189185142517,0.3326450288295746,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7737221121788025,0.2383838444948196,0.1683026403188705,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8137198686599731,0.277082234621048,0.2643247246742248,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.638698935508728,0.1327745467424392,0.6086248159408569,284.88983154296875,284.95001220703125,302.7113952636719,297.2943725585937,299.84234619140625,297.26104736328125,284.896240234375,1.0,0.4115007221698761,1.0,1.0,0.7209880352020264,1.0,-2.0788519382476807,0.9818260073661804,1.0970258712768557,0.505168616771698,0.8627121448516846,0.8627121448516846,0.0,92.84634399414062,103.0,55774.390625,0.0,838.7293701171875,1.0,279.7569885253906,283.44488525390625,300.3166198730469,303.9744567871094,293.1499938964844,293.1499938964844,280.04998779296875,39157.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641780376434326,1.0,0.0,0.0,3.609794139862061,3.60981822013855,8.69477105425176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.59375,0.0,1512.263671875,1895.4371337890625,0.0,2149.317626953125,0.8989032506942749,1.0,0.0,3.0,1.0,0.0
17667780,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9065679907798768,0.3953296542167663,0.3570877909660339,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8716779947280884,0.3530009686946869,0.3353328704833984,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7690038681030273,0.2396130561828613,0.1690998822450637,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8088378310203552,0.2784168422222137,0.2655034065246582,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.634415328502655,0.1329866200685501,0.609617292881012,285.03668212890625,284.95001220703125,302.77423095703125,297.3276062011719,299.87384033203125,297.2650146484375,285.0332336425781,1.0,0.4148617088794708,1.0,1.0,0.7217901349067688,1.0,-2.084545373916626,0.9843395948410034,1.100205659866333,0.5063972473144531,0.9941737055778505,0.9941737055778505,0.0,96.02692413330078,106.0,55581.08984375,0.0,855.1304321289062,1.0,280.0430908203125,283.5771789550781,300.3078308105469,303.8793334960937,293.1499938964844,293.1499938964844,279.75,32291.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561724781990051,1.0,0.0,0.0,3.762488603591919,3.7625131607055664,9.445907380722928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.556640625,0.0,1633.3526611328125,1895.4371337890625,0.0,2079.0859375,0.9278008937835692,1.0,0.0,3.0,1.0,0.0
17667840,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9065679907798768,0.3953296542167663,0.3570877909660339,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8716779947280884,0.3530009686946869,0.3353328704833984,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7690038681030273,0.2396130561828613,0.1690998822450637,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8088378310203552,0.2784168422222137,0.2655034065246582,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.634415328502655,0.1329866200685501,0.609617292881012,285.03668212890625,284.95001220703125,302.77423095703125,297.3276062011719,299.87384033203125,297.2650146484375,285.0332336425781,1.0,0.4148617088794708,1.0,1.0,0.7217901349067688,1.0,-2.084545373916626,0.9843395948410034,1.100205659866333,0.5063972473144531,0.9941737055778505,0.9941737055778505,0.0,96.02692413330078,106.0,55581.08984375,0.0,855.1304321289062,1.0,280.0430908203125,283.5771789550781,300.3078308105469,303.8793334960937,293.1499938964844,293.1499938964844,279.75,32291.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561724781990051,1.0,0.0,0.0,3.762488603591919,3.7625131607055664,9.445907380722928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.556640625,0.0,1633.3526611328125,1895.4371337890625,0.0,2079.0859375,0.9278008937835692,1.0,0.0,3.0,1.0,0.0
17667900,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9029125571250916,0.3945132195949554,0.3567182123661041,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8698564767837524,0.3542450070381164,0.3367513716220855,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7670059204101562,0.2400413602590561,0.1695527881383896,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8066890239715576,0.2789039313793182,0.2661694288253784,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6325967311859131,0.1330303400754928,0.6104159355163574,284.88134765625,284.95001220703125,302.8046875,297.3433532714844,299.8876953125,297.2643737792969,284.86834716796875,1.0,0.4165576994419098,1.0,1.0,0.7221912145614624,1.0,-2.08811092376709,0.9859413504600524,1.1021695137023926,0.5072634816169739,0.8970625400543213,0.8970625400543213,0.0,97.5534439086914,106.0,56527.92578125,0.0,863.7879028320312,1.0,279.7947998046875,283.3956604003906,300.38134765625,304.1283264160156,293.1499938964844,293.1499938964844,279.75,35831.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631493210792542,1.0,0.0,0.0,3.764511823654175,3.764536857604981,9.456068710278488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.9482421875,0.0,1663.0416259765625,1895.4371337890625,0.0,2140.251953125,0.9287696480751038,1.0,0.0,3.0,1.0,0.0
17667960,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8983085751533508,0.3933786749839782,0.3558330535888672,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8671835064888,0.3552539646625519,0.3378310799598694,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7642225027084351,0.2402717769145965,0.1698039770126342,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8036910891532898,0.2791894376277923,0.2665635049343109,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6301973462104797,0.1329502612352371,0.6105732917785645,284.8823547363281,284.95001220703125,302.8344421386719,297.35845947265625,299.8995361328125,297.2607421875,284.8887634277344,1.0,0.4181548058986664,1.0,1.0,0.7226101756095886,1.0,-2.089310646057129,0.9863619208335876,1.1029486656188965,0.5074583292007446,0.8707600831985474,0.8707600831985474,0.0,99.322265625,109.0,56280.09375,0.0,871.1729125976562,1.0,279.7566833496094,283.4253234863281,300.3817749023437,304.0745544433594,293.1499938964844,293.1499938964844,280.04998779296875,39190.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650460004806519,1.0,0.0,0.0,3.6610758304595934,3.661100387573242,8.943566172092687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.62109375,0.0,1569.468994140625,1895.4371337890625,0.0,2156.975341796875,0.9100584983825684,1.0,0.0,3.0,1.0,0.0
17668020,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8913891315460205,0.3926988542079925,0.3549475371837616,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8636572360992432,0.3582054376602173,0.3404713571071625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7603344321250916,0.2414969354867935,0.1705866158008575,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.799379825592041,0.2805152535438537,0.2677178680896759,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6265766620635986,0.1331678628921508,0.6115500330924988,285.0381774902344,284.95001220703125,302.8916015625,297.38653564453125,299.9281311035156,297.2643737792969,285.0351867675781,1.0,0.4213505983352661,1.0,1.0,0.7234480381011963,1.0,-2.09491229057312,0.9888198971748352,1.1060925722122192,0.5086442232131958,1.0,1.0,0.0,102.3671646118164,112.0,56022.46484375,0.0,887.1678466796875,1.0,280.0433959960937,283.56842041015625,300.3671875,303.96905517578125,293.1499938964844,293.1499938964844,279.75,32555.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571148872375488,1.0,0.0,0.0,3.801481246948242,3.8015060424804688,9.642707254897689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3408203125,0.0,1681.4766845703125,1895.4371337890625,0.0,2087.315185546875,0.9367742538452148,1.0,0.0,3.0,1.0,0.0
