time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8913891315460205,0.3926988542079925,0.3549475371837616,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8636572360992432,0.3582054376602173,0.3404713571071625,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7603344321250916,0.2414969354867935,0.1705866158008575,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.799379825592041,0.2805152535438537,0.2677178680896759,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6265766620635986,0.1331678628921508,0.6115500330924988,285.0381774902344,284.95001220703125,302.8916015625,297.38653564453125,299.9281311035156,297.2643737792969,285.0351867675781,1.0,0.4213505983352661,1.0,1.0,0.7234480381011963,1.0,-2.09491229057312,0.9888198971748352,1.1060925722122192,0.5086442232131958,1.0,1.0,0.0,102.3671646118164,112.0,56022.46484375,0.0,887.1678466796875,1.0,280.0433959960937,283.56842041015625,300.3671875,303.96905517578125,293.1499938964844,293.1499938964844,279.75,32555.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571148872375488,1.0,0.0,0.0,3.801481246948242,3.8015060424804688,9.642707254897689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3408203125,0.0,1681.4766845703125,1895.4371337890625,0.0,2087.315185546875,0.9367742538452148,1.0,0.0,3.0,1.0,0.0
17668140,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8841667175292969,0.3908092975616455,0.3537476658821106,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.859906792640686,0.3604171574115753,0.3429344296455383,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7562944293022156,0.2421518266201019,0.1712883710861206,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7948824763298035,0.2812811136245727,0.2687716782093048,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6228907704353333,0.1331390738487243,0.6125301718711853,284.88134765625,284.95001220703125,302.94537353515625,297.4114990234375,299.9506225585937,297.2597961425781,284.8861083984375,1.0,0.4245284497737884,1.0,1.0,0.724285900592804,1.0,-2.0997202396392822,0.9908600449562072,1.1088602542877195,0.5097078680992126,0.8805760741233826,0.8805760741233826,0.0,105.5674285888672,115.0,56761.5859375,0.0,903.05517578125,1.0,279.7572631835937,283.4103698730469,300.4344482421875,304.1591186523437,293.1499938964844,293.1499938964844,280.04998779296875,38937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659873366355896,1.0,0.0,0.0,3.7095212936401367,3.7095463275909424,9.181824793813576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.03515625,0.0,1622.739990234375,1895.4371337890625,0.0,2165.28955078125,0.920508623123169,1.0,0.0,3.0,1.0,0.0
17668200,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8841667175292969,0.3908092975616455,0.3537476658821106,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.859906792640686,0.3604171574115753,0.3429344296455383,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7562944293022156,0.2421518266201019,0.1712883710861206,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7948824763298035,0.2812811136245727,0.2687716782093048,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6228907704353333,0.1331390738487243,0.6125301718711853,284.88134765625,284.95001220703125,302.94537353515625,297.4114990234375,299.9506225585937,297.2597961425781,284.8861083984375,1.0,0.4245284497737884,1.0,1.0,0.724285900592804,1.0,-2.0997202396392822,0.9908600449562072,1.1088602542877195,0.5097078680992126,0.8805760741233826,0.8805760741233826,0.0,105.5674285888672,115.0,56761.5859375,0.0,903.05517578125,1.0,279.7572631835937,283.4103698730469,300.4344482421875,304.1591186523437,293.1499938964844,293.1499938964844,280.04998779296875,38937.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659873366355896,1.0,0.0,0.0,3.7095212936401367,3.7095463275909424,9.181824793813576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.03515625,0.0,1622.739990234375,1895.4371337890625,0.0,2165.28955078125,0.920508623123169,1.0,0.0,3.0,1.0,0.0
17668260,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8780142664909363,0.3901822566986084,0.3529061377048492,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8569276332855225,0.3633315861225128,0.3455328643321991,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7529672384262085,0.2433751970529556,0.1720656007528305,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7911069989204407,0.2826021909713745,0.2699159383773803,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6196210980415344,0.1333610564470291,0.6135113835334778,285.0413818359375,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2632141113281,285.0395202636719,1.0,0.4276340007781982,1.0,1.0,0.7251278758049011,1.0,-2.105311155319214,0.9933162927627563,1.111994981765747,0.5108835697174072,1.0,1.0,0.0,108.5525360107422,118.0,56398.36328125,0.0,918.9812622070312,1.0,280.0433654785156,283.5633239746094,300.4144592285156,304.043212890625,293.1499938964844,293.1499938964844,279.75,33055.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758246123790741,1.0,0.0,0.0,3.830976963043213,3.8310022354125977,9.792922810447635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1005859375,0.0,1720.8692626953125,1895.4371337890625,0.0,2097.20703125,0.9437122941017152,1.0,0.0,3.0,1.0,0.0
17668320,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8780142664909363,0.3901822566986084,0.3529061377048492,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8569276332855225,0.3633315861225128,0.3455328643321991,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7529672384262085,0.2433751970529556,0.1720656007528305,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7911069989204407,0.2826021909713745,0.2699159383773803,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6196210980415344,0.1333610564470291,0.6135113835334778,285.0413818359375,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2632141113281,285.0395202636719,1.0,0.4276340007781982,1.0,1.0,0.7251278758049011,1.0,-2.105311155319214,0.9933162927627563,1.111994981765747,0.5108835697174072,1.0,1.0,0.0,108.5525360107422,118.0,56398.36328125,0.0,918.9812622070312,1.0,280.0433654785156,283.5633239746094,300.4144592285156,304.043212890625,293.1499938964844,293.1499938964844,279.75,33055.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758246123790741,1.0,0.0,0.0,3.830976963043213,3.8310022354125977,9.792922810447635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1005859375,0.0,1720.8692626953125,1895.4371337890625,0.0,2097.20703125,0.9437122941017152,1.0,0.0,3.0,1.0,0.0
17668380,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8715841770172119,0.3883763253688812,0.3517833650112152,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8537124991416931,0.365509957075119,0.347969502210617,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7494804859161377,0.2440386116504669,0.1727746278047561,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7871477603912354,0.2833749055862427,0.2709776163101196,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6162235736846924,0.1333460509777069,0.6145455837249756,284.8821105957031,284.95001220703125,303.04119873046875,297.4508972167969,299.9943542480469,297.2585754394531,284.886962890625,1.0,0.4307472705841064,1.0,1.0,0.7259697914123535,1.0,-2.1102631092071533,0.9954320192337036,1.1148312091827393,0.5119794011116028,0.8891587853431702,0.8891587853431702,0.0,111.70177459716795,121.0,57159.9921875,0.0,934.9655151367188,1.0,279.7567749023437,283.4009704589844,300.4745178222656,304.226806640625,293.1499938964844,293.1499938964844,280.04998779296875,38857.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671477198600769,1.0,0.0,0.0,3.744620561599731,3.744645833969116,9.356402870253078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.568359375,0.0,1662.9412841796875,1895.4371337890625,0.0,2175.55224609375,0.9284006357192992,1.0,0.0,3.0,1.0,0.0
17668440,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8715841770172119,0.3883763253688812,0.3517833650112152,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8537124991416931,0.365509957075119,0.347969502210617,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7494804859161377,0.2440386116504669,0.1727746278047561,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7871477603912354,0.2833749055862427,0.2709776163101196,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6162235736846924,0.1333460509777069,0.6145455837249756,284.8821105957031,284.95001220703125,303.04119873046875,297.4508972167969,299.9943542480469,297.2585754394531,284.886962890625,1.0,0.4307472705841064,1.0,1.0,0.7259697914123535,1.0,-2.1102631092071533,0.9954320192337036,1.1148312091827393,0.5119794011116028,0.8891587853431702,0.8891587853431702,0.0,111.70177459716795,121.0,57159.9921875,0.0,934.9655151367188,1.0,279.7567749023437,283.4009704589844,300.4745178222656,304.226806640625,293.1499938964844,293.1499938964844,280.04998779296875,38857.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671477198600769,1.0,0.0,0.0,3.744620561599731,3.744645833969116,9.356402870253078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.568359375,0.0,1662.9412841796875,1895.4371337890625,0.0,2175.55224609375,0.9284006357192992,1.0,0.0,3.0,1.0,0.0
17668500,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8682852387428284,0.3879223167896271,0.3511214554309845,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8519862294197083,0.366830050945282,0.3490749299526214,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7476247549057007,0.244549348950386,0.1730587035417556,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.785041093826294,0.2839322984218597,0.2714086771011352,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6143479943275452,0.1333978027105331,0.6147244572639465,285.03375244140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0042419433594,297.2586669921875,285.0439453125,1.0,0.4322359561920166,1.0,1.0,0.7263907194137573,1.0,-2.111866474151612,0.9960711002349854,1.1157952547073364,0.5122278928756714,0.9906445145606996,0.9906445145606996,0.0,113.31593322753906,121.0,56534.6953125,0.0,942.2962646484376,1.0,280.00439453125,283.5657958984375,300.42694091796875,304.0230407714844,293.1499938964844,293.1499938964844,280.04998779296875,34297.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609670758247375,1.0,0.0,0.0,3.784227132797241,3.784252166748047,9.55537302615994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4609375,0.0,1674.489013671875,1895.4371337890625,0.0,2121.060546875,0.9362465143203736,1.0,0.0,3.0,1.0,0.0
17668560,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8660372495651245,0.3877885937690735,0.3509753048419952,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8510990142822266,0.3683743774890899,0.3505162596702575,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7465476393699646,0.2452549338340759,0.1735448688268661,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7837637662887573,0.2846871316432953,0.2721109092235565,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6130917072296143,0.1335714012384414,0.615540087223053,285.0467529296875,284.95001220703125,303.0824890136719,297.46466064453125,300.0151672363281,297.2616882324219,285.0459899902344,1.0,0.43379607796669,1.0,1.0,0.7268299460411072,1.0,-2.1158266067504883,0.997873842716217,1.117952823638916,0.513131856918335,1.0,1.0,0.0,114.66927337646484,124.0,56720.8984375,0.0,950.956787109375,1.0,280.04327392578125,283.5611877441406,300.4468688964844,304.0989685058594,293.1499938964844,293.1499938964844,279.75,33466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595987319946289,1.0,0.0,0.0,3.854105949401856,3.8541316986083984,9.911527740769088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.2724609375,0.0,1752.30810546875,1895.4371337890625,0.0,2109.053955078125,0.9492992162704468,1.0,0.0,3.0,1.0,0.0
17668620,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8602545857429504,0.3860480785369873,0.3499152958393097,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8482639193534851,0.3705037534236908,0.352913498878479,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7434660196304321,0.2459171265363693,0.1742559373378753,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7802172303199768,0.2854580581188202,0.2731742858886719,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6097895503044128,0.1335650831460952,0.6166149377822876,284.8828430175781,284.95001220703125,303.118896484375,297.4740295410156,300.0292358398437,297.2568359375,284.8869934082031,1.0,0.4368632137775421,1.0,1.0,0.7277083396911621,1.0,-2.1208600997924805,1.000022292137146,1.1208378076553345,0.5142260789871216,0.8968722820281982,0.8968722820281982,0.0,117.79822540283205,112.0,57512.87890625,0.0,967.0924682617188,1.0,279.7567749023437,283.3909606933594,300.4983825683594,304.2757263183594,293.1499938964844,293.1499938964844,280.04998779296875,38687.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685783505439758,1.0,0.0,0.0,3.778618812561035,3.778644561767578,9.527071824777522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6318359375,0.0,1701.846435546875,1895.4371337890625,0.0,2188.22412109375,0.935674786567688,1.0,0.0,3.0,1.0,0.0
17668680,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8602545857429504,0.3860480785369873,0.3499152958393097,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8482639193534851,0.3705037534236908,0.352913498878479,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7434660196304321,0.2459171265363693,0.1742559373378753,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7802172303199768,0.2854580581188202,0.2731742858886719,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6097895503044128,0.1335650831460952,0.6166149377822876,284.8828430175781,284.95001220703125,303.118896484375,297.4740295410156,300.0292358398437,297.2568359375,284.8869934082031,1.0,0.4368632137775421,1.0,1.0,0.7277083396911621,1.0,-2.1208600997924805,1.000022292137146,1.1208378076553345,0.5142260789871216,0.8968722820281982,0.8968722820281982,0.0,117.79822540283205,112.0,57512.87890625,0.0,967.0924682617188,1.0,279.7567749023437,283.3909606933594,300.4983825683594,304.2757263183594,293.1499938964844,293.1499938964844,280.04998779296875,38687.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685783505439758,1.0,0.0,0.0,3.778618812561035,3.778644561767578,9.527071824777522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6318359375,0.0,1701.846435546875,1895.4371337890625,0.0,2188.22412109375,0.935674786567688,1.0,0.0,3.0,1.0,0.0
17668740,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8635326623916626,0.385507196187973,0.3489336967468261,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8539624214172363,0.3733163177967071,0.3551877439022064,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7476608157157898,0.2471357882022857,0.1748623698949813,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.784929633140564,0.2867654263973236,0.2740821242332458,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6128585338592529,0.133801981806755,0.6166276931762695,285.05029296875,284.95001220703125,303.1499938964844,297.4786682128906,300.044921875,297.259765625,285.0495910644531,1.0,0.4349550604820251,1.0,1.0,0.7285867929458618,1.0,-2.124243259429932,1.0013755559921265,1.1228677034378052,0.5147716403007507,1.0,1.0,0.0,115.3905258178711,100.0,56946.78515625,0.0,961.6610717773438,1.0,280.0438537597656,283.5572509765625,300.461181640625,304.1324157714844,293.1499938964844,293.1499938964844,279.75,33802.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611564993858337,1.0,0.0,0.0,3.874127864837648,3.8741536140441895,1.0014774716182728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.890625,0.0,1779.6566162109375,1895.4371337890625,0.0,2122.724365234375,0.953974425792694,1.0,0.0,3.0,1.0,0.0
17668800,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8635326623916626,0.385507196187973,0.3489336967468261,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8539624214172363,0.3733163177967071,0.3551877439022064,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7476608157157898,0.2471357882022857,0.1748623698949813,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.784929633140564,0.2867654263973236,0.2740821242332458,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6128585338592529,0.133801981806755,0.6166276931762695,285.05029296875,284.95001220703125,303.1499938964844,297.4786682128906,300.044921875,297.259765625,285.0495910644531,1.0,0.4349550604820251,1.0,1.0,0.7285867929458618,1.0,-2.124243259429932,1.0013755559921265,1.1228677034378052,0.5147716403007507,1.0,1.0,0.0,115.3905258178711,100.0,56946.78515625,0.0,961.6610717773438,1.0,280.0438537597656,283.5572509765625,300.461181640625,304.1324157714844,293.1499938964844,293.1499938964844,279.75,33802.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611564993858337,1.0,0.0,0.0,3.874127864837648,3.8741536140441895,1.0014774716182728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.890625,0.0,1779.6566162109375,1895.4371337890625,0.0,2122.724365234375,0.953974425792694,1.0,0.0,3.0,1.0,0.0
17668860,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8681087493896484,0.3818386197090149,0.3462744653224945,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8609598278999329,0.373229831457138,0.3556850552558899,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.752406120300293,0.2456486672163009,0.1742065101861953,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7904675006866455,0.2853331267833709,0.2732616662979126,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6149027347564697,0.131416916847229,0.608235776424408,284.86309814453125,284.95001220703125,303.17742919921875,297.4800109863281,300.0428466796875,297.2352905273437,284.8673095703125,1.0,0.4295394420623779,1.0,1.0,0.7295000553131104,1.0,-2.109815120697021,0.9938141107559204,1.116001009941101,0.5105797052383423,0.8832661509513855,0.8832661509513855,0.0,111.05435943603516,88.0,57226.01171875,0.0,932.2042846679688,1.0,279.7557373046875,283.37335205078125,300.5013122558594,304.27618408203125,293.1499938964844,293.1499938964844,280.04998779296875,39669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695655226707458,1.0,0.0,0.0,3.775471448898315,3.7754971981048575,9.51120739500766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2255859375,0.0,1705.694091796875,1895.4371337890625,0.0,2196.98095703125,0.935417652130127,1.0,0.0,3.0,1.0,0.0
17668920,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8681087493896484,0.3818386197090149,0.3462744653224945,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8609598278999329,0.373229831457138,0.3556850552558899,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.752406120300293,0.2456486672163009,0.1742065101861953,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7904675006866455,0.2853331267833709,0.2732616662979126,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6149027347564697,0.131416916847229,0.608235776424408,284.86309814453125,284.95001220703125,303.17742919921875,297.4800109863281,300.0428466796875,297.2352905273437,284.8673095703125,1.0,0.4295394420623779,1.0,1.0,0.7295000553131104,1.0,-2.109815120697021,0.9938141107559204,1.116001009941101,0.5105797052383423,0.8832661509513855,0.8832661509513855,0.0,111.05435943603516,88.0,57226.01171875,0.0,932.2042846679688,1.0,279.7557373046875,283.37335205078125,300.5013122558594,304.27618408203125,293.1499938964844,293.1499938964844,280.04998779296875,39669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695655226707458,1.0,0.0,0.0,3.775471448898315,3.7754971981048575,9.51120739500766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2255859375,0.0,1705.694091796875,1895.4371337890625,0.0,2196.98095703125,0.935417652130127,1.0,0.0,3.0,1.0,0.0
17668980,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8794346451759338,0.3803236782550812,0.3440846800804138,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8744703531265259,0.3746933937072754,0.3563382923603058,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.762749195098877,0.2456384301185608,0.1736886501312255,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8019852042198181,0.2853054702281952,0.2725561261177063,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6209485530853271,0.1300323456525802,0.5993279218673706,285.01422119140625,284.95001220703125,303.20318603515625,297.47979736328125,300.0501403808594,297.22955322265625,285.0107116699219,1.0,0.4217563569545746,1.0,1.0,0.7304133772850037,1.0,-2.095791816711426,0.986535668373108,1.1092560291290283,0.5062099099159241,1.0,1.0,0.0,103.64443969726562,76.0,56276.1015625,0.0,892.5299682617188,1.0,280.0439453125,283.52691650390625,300.45220947265625,304.0897521972656,293.1499938964844,293.1499938964844,279.75,33645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599189877510071,1.0,0.0,0.0,3.8646976947784415,3.864723443984986,9.966079232981429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3642578125,0.0,1766.753173828125,1895.4371337890625,0.0,2111.8623046875,0.9517732858657836,1.0,0.0,3.0,1.0,0.0
17669040,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8794346451759338,0.3803236782550812,0.3440846800804138,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8744703531265259,0.3746933937072754,0.3563382923603058,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.762749195098877,0.2456384301185608,0.1736886501312255,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8019852042198181,0.2853054702281952,0.2725561261177063,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6209485530853271,0.1300323456525802,0.5993279218673706,285.01422119140625,284.95001220703125,303.20318603515625,297.47979736328125,300.0501403808594,297.22955322265625,285.0107116699219,1.0,0.4217563569545746,1.0,1.0,0.7304133772850037,1.0,-2.095791816711426,0.986535668373108,1.1092560291290283,0.5062099099159241,1.0,1.0,0.0,103.64443969726562,76.0,56276.1015625,0.0,892.5299682617188,1.0,280.0439453125,283.52691650390625,300.45220947265625,304.0897521972656,293.1499938964844,293.1499938964844,279.75,33645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599189877510071,1.0,0.0,0.0,3.8646976947784415,3.864723443984986,9.966079232981429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3642578125,0.0,1766.753173828125,1895.4371337890625,0.0,2111.8623046875,0.9517732858657836,1.0,0.0,3.0,1.0,0.0
17669100,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.888075590133667,0.3793555200099945,0.3433002829551697,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8842263221740723,0.3753721117973327,0.3569506704807281,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7706112265586853,0.2456720322370529,0.1736531406641006,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8103477954864502,0.2853288054466247,0.2724980115890503,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.625991702079773,0.1295108497142791,0.5961620211601257,284.85552978515625,284.95001220703125,303.2154541015625,297.4791564941406,300.0535583496094,297.2265930175781,284.8429260253906,1.0,0.417429119348526,1.0,1.0,0.7308700084686279,1.0,-2.091671943664551,0.9843196272850036,1.107352375984192,0.5048888921737671,0.8937405347824097,0.8937405347824097,0.0,99.0333251953125,76.0,56933.96875,0.0,872.2950439453125,1.0,279.7929992675781,283.3476867675781,300.5067749023437,304.300537109375,293.1499938964844,293.1499938964844,279.75,37398.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657384276390076,1.0,0.0,0.0,3.8389768600463854,3.839003086090088,9.833865988184698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.1171875,0.0,1764.75830078125,1895.4371337890625,0.0,2163.090087890625,0.9463269710540771,1.0,0.0,3.0,1.0,0.0
17669160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8972635269165039,0.3781690001487732,0.3420882225036621,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8947319388389587,0.375901311635971,0.3572851717472076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7791445851325989,0.2456095218658447,0.1734793484210968,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8188610076904297,0.2852485775947571,0.2722502648830414,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.631499171257019,0.1289881020784378,0.5928761959075928,284.8627014160156,284.95001220703125,303.2273254394531,297.4781494140625,300.0558776855469,297.22149658203125,284.86981201171875,1.0,0.4128013551235199,1.0,1.0,0.7310513257980347,1.0,-2.086166381835937,0.9815149903297424,1.1046514511108398,0.5032762885093689,0.8639596104621887,0.8639596104621887,0.0,94.31063079833984,64.0,56402.0390625,0.0,850.4891357421875,1.0,279.7562255859375,283.3895568847656,300.489990234375,304.20782470703125,293.1499938964844,293.1499938964844,280.04998779296875,40805.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766406774520874,1.0,0.0,0.0,3.7032687664031982,3.703294038772583,9.150898563348164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.6337890625,0.0,1629.7274169921875,1895.4371337890625,0.0,2168.997314453125,0.9206290245056152,1.0,0.0,3.0,1.0,0.0
17669220,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9248716831207277,0.3775161206722259,0.3406910002231598,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9247649312019348,0.3781296610832214,0.3586576879024505,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8027648329734802,0.2464856058359146,0.1735793799161911,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8413885235786438,0.2860721349716186,0.2723384499549866,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6475816965103149,0.128577783703804,0.588170051574707,285.019287109375,284.95001220703125,303.25006103515625,297.4751892089844,300.0679016113281,297.2252502441406,285.0158996582031,1.0,0.4031378328800201,1.0,1.0,0.7314139008522034,1.0,-2.0807034969329834,0.978695511817932,1.1020079851150513,0.5015186667442322,0.9889177083969116,0.9889177083969116,0.0,83.6688461303711,52.0,55739.875,0.0,807.8594360351562,1.0,280.0435485839844,283.5389099121094,300.4473571777344,304.04595947265625,293.1499938964844,293.1499938964844,279.75,33365.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567252516746521,1.0,0.0,0.0,3.8143796920776367,3.8144047260284415,9.708253401186084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.87890625,0.0,1703.2530517578125,1895.4371337890625,0.0,2083.911376953125,0.9402084946632384,1.0,0.0,3.0,1.0,0.0
17669280,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9248716831207277,0.3775161206722259,0.3406910002231598,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9247649312019348,0.3781296610832214,0.3586576879024505,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8027648329734802,0.2464856058359146,0.1735793799161911,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8413885235786438,0.2860721349716186,0.2723384499549866,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6475816965103149,0.128577783703804,0.588170051574707,285.019287109375,284.95001220703125,303.25006103515625,297.4751892089844,300.0679016113281,297.2252502441406,285.0158996582031,1.0,0.4031378328800201,1.0,1.0,0.7314139008522034,1.0,-2.0807034969329834,0.978695511817932,1.1020079851150513,0.5015186667442322,0.9889177083969116,0.9889177083969116,0.0,83.6688461303711,52.0,55739.875,0.0,807.8594360351562,1.0,280.0435485839844,283.5389099121094,300.4473571777344,304.04595947265625,293.1499938964844,293.1499938964844,279.75,33365.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567252516746521,1.0,0.0,0.0,3.8143796920776367,3.8144047260284415,9.708253401186084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.87890625,0.0,1703.2530517578125,1895.4371337890625,0.0,2083.911376953125,0.9402084946632384,1.0,0.0,3.0,1.0,0.0
17669340,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.961874544620514,0.3758682608604431,0.339125245809555,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9644524455070496,0.3796680569648742,0.3599211573600769,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8316518068313599,0.2469863444566726,0.1737302243709564,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8721630573272705,0.286525011062622,0.2724990248680115,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6707742214202881,0.1281698197126388,0.5845536589622498,284.874755859375,284.95001220703125,303.2714538574219,297.4710388183594,300.0750427246094,297.2210388183594,284.881591796875,1.0,0.3930862545967102,1.0,1.0,0.7317765355110168,1.0,-2.0763750076293945,0.9764138460159302,1.099961280822754,0.5001794695854187,0.8617408275604248,0.8617408275604248,0.0,72.65319061279297,55.0,56011.8984375,0.0,765.0979614257812,1.0,279.7565002441406,283.4052734375,300.48651123046875,304.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,40353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640964388847351,1.0,0.0,0.0,3.6630468368530273,3.663071870803833,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9912109375,0.0,1580.423583984375,1895.4371337890625,0.0,2148.59814453125,0.911633312702179,1.0,0.0,3.0,1.0,0.0
17669400,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.961874544620514,0.3758682608604431,0.339125245809555,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9644524455070496,0.3796680569648742,0.3599211573600769,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8316518068313599,0.2469863444566726,0.1737302243709564,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8721630573272705,0.286525011062622,0.2724990248680115,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6707742214202881,0.1281698197126388,0.5845536589622498,284.874755859375,284.95001220703125,303.2714538574219,297.4710388183594,300.0750427246094,297.2210388183594,284.881591796875,1.0,0.3930862545967102,1.0,1.0,0.7317765355110168,1.0,-2.0763750076293945,0.9764138460159302,1.099961280822754,0.5001794695854187,0.8617408275604248,0.8617408275604248,0.0,72.65319061279297,55.0,56011.8984375,0.0,765.0979614257812,1.0,279.7565002441406,283.4052734375,300.48651123046875,304.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,40353.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640964388847351,1.0,0.0,0.0,3.6630468368530273,3.663071870803833,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9912109375,0.0,1580.423583984375,1895.4371337890625,0.0,2148.59814453125,0.911633312702179,1.0,0.0,3.0,1.0,0.0
17669460,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.985192060470581,0.3755171597003937,0.3381984531879425,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9893316626548768,0.3820131719112396,0.3616046905517578,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.853490948677063,0.2481911182403564,0.1742119640111923,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.896648108959198,0.28766068816185,0.2730872929096222,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6890318393707275,0.1281556934118271,0.5826376080513,285.0262451171875,284.95001220703125,303.2916564941406,297.4657897949219,300.0868835449219,297.2261962890625,285.0228271484375,1.0,0.3878111541271209,1.0,1.0,0.7322710156440735,1.0,-2.076260089874268,0.9762040376663208,1.1000560522079468,0.4998506605625152,0.9886853098869324,0.9886853098869324,0.0,66.12992095947266,58.0,55509.6484375,0.0,741.9349365234375,1.0,280.0433654785156,283.5466613769531,300.4420166015625,304.0242919921875,293.1499938964844,293.1499938964844,279.75,32981.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552748918533325,1.0,0.0,0.0,3.790275096893311,3.790299892425537,9.58594114308653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.1640625,0.0,1671.447021484375,1895.4371337890625,0.0,2071.258056640625,0.9345236420631408,1.0,0.0,3.0,1.0,0.0
17669520,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.985192060470581,0.3755171597003937,0.3381984531879425,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9893316626548768,0.3820131719112396,0.3616046905517578,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.853490948677063,0.2481911182403564,0.1742119640111923,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.896648108959198,0.28766068816185,0.2730872929096222,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6890318393707275,0.1281556934118271,0.5826376080513,285.0262451171875,284.95001220703125,303.2916564941406,297.4657897949219,300.0868835449219,297.2261962890625,285.0228271484375,1.0,0.3878111541271209,1.0,1.0,0.7322710156440735,1.0,-2.076260089874268,0.9762040376663208,1.1000560522079468,0.4998506605625152,0.9886853098869324,0.9886853098869324,0.0,66.12992095947266,58.0,55509.6484375,0.0,741.9349365234375,1.0,280.0433654785156,283.5466613769531,300.4420166015625,304.0242919921875,293.1499938964844,293.1499938964844,279.75,32981.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552748918533325,1.0,0.0,0.0,3.790275096893311,3.790299892425537,9.58594114308653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.1640625,0.0,1671.447021484375,1895.4371337890625,0.0,2071.258056640625,0.9345236420631408,1.0,0.0,3.0,1.0,0.0
17669580,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9946258068084716,0.3739982545375824,0.3370864689350128,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3835919499397278,0.3624117076396942,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8653674125671387,0.2488353103399276,0.1747282296419143,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9097573757171632,0.2882368862628937,0.2737249433994293,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6982530951499939,0.1279529184103012,0.5816513299942017,284.8787841796875,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2220153808594,284.8851623535156,1.0,0.3854040503501892,1.0,1.0,0.7327654957771301,1.0,-2.076092481613159,0.9759314060211182,1.100161075592041,0.499647319316864,0.863849401473999,0.863849401473999,0.0,63.26678466796875,61.0,55918.6796875,0.0,731.670166015625,1.0,279.756591796875,283.4068298339844,300.4793395996094,304.1630554199219,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635132074356079,1.0,0.0,0.0,3.656024932861328,3.656049728393554,8.918905791688303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3232421875,0.0,1569.296630859375,1895.4371337890625,0.0,2143.45751953125,0.90970778465271,1.0,0.0,3.0,1.0,0.0
17669640,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9946258068084716,0.3739982545375824,0.3370864689350128,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3835919499397278,0.3624117076396942,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8653674125671387,0.2488353103399276,0.1747282296419143,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9097573757171632,0.2882368862628937,0.2737249433994293,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6982530951499939,0.1279529184103012,0.5816513299942017,284.8787841796875,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2220153808594,284.8851623535156,1.0,0.3854040503501892,1.0,1.0,0.7327654957771301,1.0,-2.076092481613159,0.9759314060211182,1.100161075592041,0.499647319316864,0.863849401473999,0.863849401473999,0.0,63.26678466796875,61.0,55918.6796875,0.0,731.670166015625,1.0,279.756591796875,283.4068298339844,300.4793395996094,304.1630554199219,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635132074356079,1.0,0.0,0.0,3.656024932861328,3.656049728393554,8.918905791688303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.3232421875,0.0,1569.296630859375,1895.4371337890625,0.0,2143.45751953125,0.90970778465271,1.0,0.0,3.0,1.0,0.0
17669700,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9954041838645936,0.3736945986747741,0.3365038335323334,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.384815901517868,0.3611966073513031,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8671678900718689,0.2493655383586883,0.1749680638313293,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9117516875267028,0.2887182831764221,0.2740080654621124,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6992319226264954,0.1279246062040329,0.5811216831207275,285.0252990722656,284.95001220703125,303.3199768066406,297.4560852050781,300.0981140136719,297.22393798828125,285.0343933105469,1.0,0.3848192989826202,1.0,1.0,0.7330127358436584,1.0,-2.0739333629608154,0.9747806191444396,1.0991528034210205,0.4989143013954162,0.9605448842048644,0.9605448842048644,0.0,62.86716079711914,61.0,55246.92578125,0.0,728.43798828125,1.0,280.0022888183594,283.5635986328125,300.4206848144531,303.9450988769531,293.1499938964844,293.1499938964844,280.04998779296875,34496.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569076418876648,1.0,0.0,0.0,3.6993136405944815,3.699337720870972,9.131362617154082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3427734375,0.0,1577.3232421875,1895.4371337890625,0.0,2085.504638671875,0.9174954891204834,1.0,0.0,3.0,1.0,0.0
17669760,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9961349964141846,0.3736398816108703,0.336398184299469,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.386408656835556,0.3600211143493652,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8688578009605408,0.2500589787960052,0.1754126846790313,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9135714769363404,0.2893629670143127,0.2745630145072937,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7001000642776489,0.127997875213623,0.5812491774559021,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1051025390625,297.2297058105469,285.02069091796875,1.0,0.3846369385719299,1.0,1.0,0.7333207130432129,1.0,-2.073744297027588,0.9745867252349854,1.0991575717926023,0.4987044632434845,0.9873191118240356,0.9873191118240356,0.0,62.63214492797852,64.0,55375.66015625,0.0,727.4503784179688,1.0,280.0432434082031,283.5433654785156,300.4308166503906,304.0069274902344,293.1499938964844,293.1499938964844,279.75,32925.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551729083061218,1.0,0.0,0.0,3.784651279449463,3.7846760749816895,9.557516023050994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.16796875,0.0,1664.3431396484375,1895.4371337890625,0.0,2070.369140625,0.9332908391952516,1.0,0.0,3.0,1.0,0.0
17669820,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9944621920585632,0.3721372783184051,0.3354020416736603,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.3886904418468475,0.3613864183425903,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8687646389007568,0.2507122159004211,0.1760215908288955,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9131823778152466,0.2899112403392792,0.2752933502197265,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6990392804145813,0.1278206557035446,0.580963134765625,284.8796081542969,284.95001220703125,303.34637451171875,297.4446105957031,300.11285400390625,297.22998046875,284.8866882324219,1.0,0.3852016031742096,1.0,1.0,0.7339365482330322,1.0,-2.0754523277282715,0.9752202033996582,1.1002321243286133,0.4989046156406402,0.8629664182662964,0.8629664182662964,0.0,62.93852233886719,67.0,55798.20703125,0.0,729.9686279296875,1.0,279.75665283203125,283.4070739746094,300.4644470214844,304.1392517089844,293.1499938964844,293.1499938964844,280.04998779296875,39944.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633785009384155,1.0,0.0,0.0,3.647468328475952,3.6474928855896,8.877206596480391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.73828125,0.0,1559.8450927734375,1895.4371337890625,0.0,2142.2705078125,0.9079038500785828,1.0,0.0,3.0,1.0,0.0
17669880,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9944621920585632,0.3721372783184051,0.3354020416736603,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.3886904418468475,0.3613864183425903,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8687646389007568,0.2507122159004211,0.1760215908288955,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9131823778152466,0.2899112403392792,0.2752933502197265,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6990392804145813,0.1278206557035446,0.580963134765625,284.8796081542969,284.95001220703125,303.34637451171875,297.4446105957031,300.11285400390625,297.22998046875,284.8866882324219,1.0,0.3852016031742096,1.0,1.0,0.7339365482330322,1.0,-2.0754523277282715,0.9752202033996582,1.1002321243286133,0.4989046156406402,0.8629664182662964,0.8629664182662964,0.0,62.93852233886719,67.0,55798.20703125,0.0,729.9686279296875,1.0,279.75665283203125,283.4070739746094,300.4644470214844,304.1392517089844,293.1499938964844,293.1499938964844,280.04998779296875,39944.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633785009384155,1.0,0.0,0.0,3.647468328475952,3.6474928855896,8.877206596480391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.73828125,0.0,1559.8450927734375,1895.4371337890625,0.0,2142.2705078125,0.9079038500785828,1.0,0.0,3.0,1.0,0.0
