time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9914672374725342,0.3718738257884979,0.3348322808742523,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.3911567032337188,0.3650347888469696,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8670990467071533,0.2520042955875397,0.176781564950943,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9108657240867616,0.2910612821578979,0.2761929631233215,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6965546011924744,0.1279056966304779,0.5809725522994995,285.0323181152344,284.95001220703125,303.3630676269531,297.43609619140625,300.1231994628906,297.23492431640625,285.0289306640625,1.0,0.3867706060409546,1.0,1.0,0.7345523834228516,1.0,-2.0811495780944824,0.9778413772583008,1.1033082008361816,0.500175416469574,0.994342565536499,0.994342565536499,0.0,63.794410705566406,70.0,55446.77734375,0.0,737.81005859375,1.0,280.0433044433594,283.5463256835937,300.41650390625,303.9934997558594,293.1499938964844,293.1499938964844,279.75,32682.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553963661193848,1.0,0.0,0.0,3.786447048187256,3.7864718437194815,9.56658823270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.8310546875,0.0,1664.5833740234375,1895.4371337890625,0.0,2072.316650390625,0.9334698915481568,1.0,0.0,3.0,1.0,0.0
17670000,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9914672374725342,0.3718738257884979,0.3348322808742523,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.3911567032337188,0.3650347888469696,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8670990467071533,0.2520042955875397,0.176781564950943,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9108657240867616,0.2910612821578979,0.2761929631233215,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6965546011924744,0.1279056966304779,0.5809725522994995,285.0323181152344,284.95001220703125,303.3630676269531,297.43609619140625,300.1231994628906,297.23492431640625,285.0289306640625,1.0,0.3867706060409546,1.0,1.0,0.7345523834228516,1.0,-2.0811495780944824,0.9778413772583008,1.1033082008361816,0.500175416469574,0.994342565536499,0.994342565536499,0.0,63.794410705566406,70.0,55446.77734375,0.0,737.81005859375,1.0,280.0433044433594,283.5463256835937,300.41650390625,303.9934997558594,293.1499938964844,293.1499938964844,279.75,32682.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553963661193848,1.0,0.0,0.0,3.786447048187256,3.7864718437194815,9.56658823270118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.8310546875,0.0,1664.5833740234375,1895.4371337890625,0.0,2072.316650390625,0.9334698915481568,1.0,0.0,3.0,1.0,0.0
17670060,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.986088216304779,0.3704544305801391,0.3339603543281555,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.3923397064208984,0.3708887100219726,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8631738424301147,0.2527186870574951,0.177468255162239,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9060122966766356,0.2916255593299866,0.2769860923290252,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6922394037246704,0.1277473270893097,0.5809981822967529,284.8829345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.12652587890625,297.22723388671875,284.889404296875,1.0,0.3891222774982452,1.0,1.0,0.7352716326713562,1.0,-2.0889434814453125,0.981449544429779,1.1074939966201782,0.5020578503608704,0.8718736171722412,0.8718736171722412,0.0,65.27037048339844,73.0,56073.765625,0.0,749.68408203125,1.0,279.7565612792969,283.4004821777344,300.451416015625,304.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645041346549988,1.0,0.0,0.0,3.672539949417114,3.672564744949341,8.999664942166419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7080078125,0.0,1583.9737548828125,1895.4371337890625,0.0,2152.193603515625,0.9129639863967896,1.0,0.0,3.0,1.0,0.0
17670120,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.986088216304779,0.3704544305801391,0.3339603543281555,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.3923397064208984,0.3708887100219726,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8631738424301147,0.2527186870574951,0.177468255162239,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9060122966766356,0.2916255593299866,0.2769860923290252,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6922394037246704,0.1277473270893097,0.5809981822967529,284.8829345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.12652587890625,297.22723388671875,284.889404296875,1.0,0.3891222774982452,1.0,1.0,0.7352716326713562,1.0,-2.0889434814453125,0.981449544429779,1.1074939966201782,0.5020578503608704,0.8718736171722412,0.8718736171722412,0.0,65.27037048339844,73.0,56073.765625,0.0,749.68408203125,1.0,279.7565612792969,283.4004821777344,300.451416015625,304.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645041346549988,1.0,0.0,0.0,3.672539949417114,3.672564744949341,8.999664942166419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7080078125,0.0,1583.9737548828125,1895.4371337890625,0.0,2152.193603515625,0.9129639863967896,1.0,0.0,3.0,1.0,0.0
17670180,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9772984981536864,0.3702061474323272,0.3334676921367645,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9939505457878112,0.3940004110336303,0.3730441033840179,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8562323451042175,0.2540360689163208,0.1782926172018051,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8979621529579163,0.2927523553371429,0.2779279053211212,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.685173511505127,0.1278067231178283,0.5812121629714966,285.0340270996094,284.95001220703125,303.3949279785156,297.41766357421875,300.1332397460937,297.22662353515625,285.0306396484375,1.0,0.3917465209960937,1.0,1.0,0.7359908819198608,1.0,-2.093338966369629,0.9833789467811584,1.109959840774536,0.5029727816581726,1.0,1.0,0.0,67.60078430175781,76.0,55673.25390625,0.0,761.750732421875,1.0,280.04345703125,283.5401611328125,300.4007568359375,303.9935913085937,293.1499938964844,293.1499938964844,279.75,32699.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571318745613098,1.0,0.0,0.0,3.80871319770813,3.808738231658936,9.6794315140869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.8251953125,0.0,1691.2462158203125,1895.4371337890625,0.0,2087.4638671875,0.9385193586349488,1.0,0.0,3.0,1.0,0.0
17670240,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9772984981536864,0.3702061474323272,0.3334676921367645,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9939505457878112,0.3940004110336303,0.3730441033840179,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8562323451042175,0.2540360689163208,0.1782926172018051,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8979621529579163,0.2927523553371429,0.2779279053211212,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.685173511505127,0.1278067231178283,0.5812121629714966,285.0340270996094,284.95001220703125,303.3949279785156,297.41766357421875,300.1332397460937,297.22662353515625,285.0306396484375,1.0,0.3917465209960937,1.0,1.0,0.7359908819198608,1.0,-2.093338966369629,0.9833789467811584,1.109959840774536,0.5029727816581726,1.0,1.0,0.0,67.60078430175781,76.0,55673.25390625,0.0,761.750732421875,1.0,280.04345703125,283.5401611328125,300.4007568359375,303.9935913085937,293.1499938964844,293.1499938964844,279.75,32699.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571318745613098,1.0,0.0,0.0,3.80871319770813,3.808738231658936,9.6794315140869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.8251953125,0.0,1691.2462158203125,1895.4371337890625,0.0,2087.4638671875,0.9385193586349488,1.0,0.0,3.0,1.0,0.0
17670300,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9726423025131226,0.3696580827236175,0.3333142399787903,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.990736961364746,0.3946948945522308,0.3739201426506042,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8528415560722351,0.2544990181922912,0.178768441081047,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8940028548240662,0.2931214570999145,0.2784826159477234,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6817194819450378,0.127769187092781,0.581594705581665,284.8764343261719,284.95001220703125,303.4026794433594,297.412841796875,300.13555908203125,297.2245788574219,284.8633117675781,1.0,0.3931616544723511,1.0,1.0,0.7363504767417908,1.0,-2.0958852767944336,0.9845085740089417,1.1113766431808472,0.5035601258277893,0.9029489755630492,0.9029489755630492,0.0,68.84840393066406,76.0,56536.0234375,0.0,768.408935546875,1.0,279.79400634765625,283.3573303222656,300.4525451660156,304.2152404785156,293.1499938964844,293.1499938964844,279.75,36180.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642351388931274,1.0,0.0,0.0,3.804748773574829,3.804774284362793,9.65929075391614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.345703125,0.0,1713.6527099609375,1895.4371337890625,0.0,2149.8212890625,0.938037097454071,1.0,0.0,3.0,1.0,0.0
17670360,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9660861492156982,0.3687900900840759,0.332665205001831,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9861046671867372,0.3951769173145294,0.3744804859161377,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8481064438819885,0.2547585368156433,0.1790343523025512,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8885614275932312,0.2932755947113037,0.2787495851516723,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6771001815795898,0.1276112198829651,0.5813623070716858,284.8746643066406,284.95001220703125,303.4103698730469,297.4079284667969,300.1360778808594,297.2195129394531,284.8808898925781,1.0,0.3945255875587463,1.0,1.0,0.7367730736732483,1.0,-2.096141576766968,0.9844829440116882,1.1116586923599243,0.5034891366958618,0.8727681040763855,0.8727681040763855,0.0,70.3946533203125,79.0,56201.0078125,0.0,774.1503295898438,1.0,279.75640869140625,283.3857116699219,300.43243408203125,304.1346130371094,293.1499938964844,293.1499938964844,280.04998779296875,39582.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662093043327332,1.0,0.0,0.0,3.695263624191284,3.695288896560669,9.111380450121942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.25390625,0.0,1611.2523193359375,1895.4371337890625,0.0,2167.251708984375,0.9178602695465088,1.0,0.0,3.0,1.0,0.0
17670420,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9555583596229552,0.3685636818408966,0.3321873247623443,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9788546562194824,0.3972621858119964,0.3762412965297699,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.841273307800293,0.2561080157756805,0.1798808276653289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.880451500415802,0.2943802773952484,0.2796714901924133,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6700108051300049,0.1276549398899078,0.5815291404724121,285.0317687988281,284.95001220703125,303.42559814453125,297.39801025390625,300.1444702148437,297.2227478027344,285.0287170410156,1.0,0.3973710238933563,1.0,1.0,0.7376182675361633,1.0,-2.100001335144043,0.9861127734184264,1.1138885021209717,0.5041790008544922,1.0,1.0,0.0,73.09272003173828,82.0,55747.546875,0.0,787.1615600585938,1.0,280.0435485839844,283.5331726074219,300.3793029785156,303.97705078125,293.1499938964844,293.1499938964844,279.75,32890.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583916187286377,1.0,0.0,0.0,3.8211538791656494,3.821179151535034,9.74276758824999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.31640625,0.0,1707.6998291015625,1895.4371337890625,0.0,2098.48046875,0.9414517879486084,1.0,0.0,3.0,1.0,0.0
17670480,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9555583596229552,0.3685636818408966,0.3321873247623443,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9788546562194824,0.3972621858119964,0.3762412965297699,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.841273307800293,0.2561080157756805,0.1798808276653289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.880451500415802,0.2943802773952484,0.2796714901924133,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6700108051300049,0.1276549398899078,0.5815291404724121,285.0317687988281,284.95001220703125,303.42559814453125,297.39801025390625,300.1444702148437,297.2227478027344,285.0287170410156,1.0,0.3973710238933563,1.0,1.0,0.7376182675361633,1.0,-2.100001335144043,0.9861127734184264,1.1138885021209717,0.5041790008544922,1.0,1.0,0.0,73.09272003173828,82.0,55747.546875,0.0,787.1615600585938,1.0,280.0435485839844,283.5331726074219,300.3793029785156,303.97705078125,293.1499938964844,293.1499938964844,279.75,32890.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583916187286377,1.0,0.0,0.0,3.8211538791656494,3.821179151535034,9.74276758824999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.31640625,0.0,1707.6998291015625,1895.4371337890625,0.0,2098.48046875,0.9414517879486084,1.0,0.0,3.0,1.0,0.0
17670540,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9438244104385376,0.3672213852405548,0.3314512372016907,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.970653474330902,0.3985914289951324,0.3778806924819946,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8341965079307556,0.2568925023078918,0.1806679666042328,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8720464706420898,0.2949116230010986,0.2805038094520569,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6628349423408508,0.1274694353342056,0.5817347764968872,284.8750305175781,284.95001220703125,303.4407958984375,297.3880310058594,300.1480407714844,297.2173767089844,284.8810729980469,1.0,0.4003166258335113,1.0,1.0,0.7384635210037231,1.0,-2.103283166885376,0.9874308109283448,1.1158523559570312,0.5048167705535889,0.8752580285072327,0.8752580285072327,0.0,76.05025482177734,85.0,56293.08203125,0.0,800.6343383789062,1.0,279.7561950683594,283.38018798828125,300.4114990234375,304.1182556152344,293.1499938964844,293.1499938964844,280.04998779296875,39542.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672762274742126,1.0,0.0,0.0,3.707050085067749,3.707075357437134,9.16959663754824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.263671875,0.0,1624.4888916015625,1895.4371337890625,0.0,2176.689697265625,0.920568585395813,1.0,0.0,3.0,1.0,0.0
17670600,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9438244104385376,0.3672213852405548,0.3314512372016907,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.970653474330902,0.3985914289951324,0.3778806924819946,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8341965079307556,0.2568925023078918,0.1806679666042328,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8720464706420898,0.2949116230010986,0.2805038094520569,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.6628349423408508,0.1274694353342056,0.5817347764968872,284.8750305175781,284.95001220703125,303.4407958984375,297.3880310058594,300.1480407714844,297.2173767089844,284.8810729980469,1.0,0.4003166258335113,1.0,1.0,0.7384635210037231,1.0,-2.103283166885376,0.9874308109283448,1.1158523559570312,0.5048167705535889,0.8752580285072327,0.8752580285072327,0.0,76.05025482177734,85.0,56293.08203125,0.0,800.6343383789062,1.0,279.7561950683594,283.38018798828125,300.4114990234375,304.1182556152344,293.1499938964844,293.1499938964844,280.04998779296875,39542.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672762274742126,1.0,0.0,0.0,3.707050085067749,3.707075357437134,9.16959663754824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.263671875,0.0,1624.4888916015625,1895.4371337890625,0.0,2176.689697265625,0.920568585395813,1.0,0.0,3.0,1.0,0.0
17670660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9333646297454834,0.3670661151409149,0.3310407698154449,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9632631540298462,0.4007354974746704,0.3797138929367065,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8282894492149353,0.2583173811435699,0.1815672069787979,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8649331331253052,0.2960347831249237,0.2814439833164215,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6566538214683533,0.1275296360254287,0.581988513469696,285.0338134765625,284.95001220703125,303.4560852050781,297.3780822753906,300.156982421875,297.2214660644531,285.0311584472656,1.0,0.4032714068889618,1.0,1.0,0.7392448782920837,1.0,-2.1075003147125244,0.9892603158950806,1.1182401180267334,0.5056399703025818,1.0,1.0,0.0,78.86492919921875,88.0,55824.04296875,0.0,814.4730834960938,1.0,280.0435791015625,283.53045654296875,300.3590087890625,303.96112060546875,293.1499938964844,293.1499938964844,279.75,33010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594081163406372,1.0,0.0,0.0,3.828721523284912,3.828746795654297,9.78139610197104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8583984375,0.0,1717.7830810546875,1895.4371337890625,0.0,2107.383544921875,0.9433192014694214,1.0,0.0,3.0,1.0,0.0
17670720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9333646297454834,0.3670661151409149,0.3310407698154449,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9632631540298462,0.4007354974746704,0.3797138929367065,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8282894492149353,0.2583173811435699,0.1815672069787979,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8649331331253052,0.2960347831249237,0.2814439833164215,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6566538214683533,0.1275296360254287,0.581988513469696,285.0338134765625,284.95001220703125,303.4560852050781,297.3780822753906,300.156982421875,297.2214660644531,285.0311584472656,1.0,0.4032714068889618,1.0,1.0,0.7392448782920837,1.0,-2.1075003147125244,0.9892603158950806,1.1182401180267334,0.5056399703025818,1.0,1.0,0.0,78.86492919921875,88.0,55824.04296875,0.0,814.4730834960938,1.0,280.0435791015625,283.53045654296875,300.3590087890625,303.96112060546875,293.1499938964844,293.1499938964844,279.75,33010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594081163406372,1.0,0.0,0.0,3.828721523284912,3.828746795654297,9.78139610197104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8583984375,0.0,1717.7830810546875,1895.4371337890625,0.0,2107.383544921875,0.9433192014694214,1.0,0.0,3.0,1.0,0.0
17670780,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9223030805587769,0.3657926321029663,0.3303675353527069,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9551166296005248,0.4020814299583435,0.3813791573047638,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221337199211121,0.2591721415519714,0.1824060529470443,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8576566576957703,0.2965812683105469,0.28229421377182,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273617446422577,0.5822859406471252,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1610412597656,297.2165222167969,284.8817138671875,1.0,0.4062881171703338,1.0,1.0,0.7400262951850891,1.0,-2.1110827922821045,0.9907501935958862,1.1203327178955078,0.5063967108726501,0.8791283369064331,0.8791283369064331,0.0,81.90509033203125,91.0,56411.20703125,0.0,828.60107421875,1.0,279.757080078125,283.3741149902344,300.3912048339844,304.1046447753906,293.1499938964844,293.1499938964844,280.04998779296875,39349.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682627439498901,1.0,0.0,0.0,3.722935438156128,3.7229607105255127,9.248350920643134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8701171875,0.0,1641.4005126953125,1895.4371337890625,0.0,2185.426513671875,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
17670840,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9223030805587769,0.3657926321029663,0.3303675353527069,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9551166296005248,0.4020814299583435,0.3813791573047638,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221337199211121,0.2591721415519714,0.1824060529470443,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8576566576957703,0.2965812683105469,0.28229421377182,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504913568496704,0.1273617446422577,0.5822859406471252,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1610412597656,297.2165222167969,284.8817138671875,1.0,0.4062881171703338,1.0,1.0,0.7400262951850891,1.0,-2.1110827922821045,0.9907501935958862,1.1203327178955078,0.5063967108726501,0.8791283369064331,0.8791283369064331,0.0,81.90509033203125,91.0,56411.20703125,0.0,828.60107421875,1.0,279.757080078125,283.3741149902344,300.3912048339844,304.1046447753906,293.1499938964844,293.1499938964844,280.04998779296875,39349.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682627439498901,1.0,0.0,0.0,3.722935438156128,3.7229607105255127,9.248350920643134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.8701171875,0.0,1641.4005126953125,1895.4371337890625,0.0,2185.426513671875,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
17670900,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9167773723602296,0.3655961453914642,0.329949140548706,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9508346915245056,0.4030392169952392,0.3821161985397339,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8189767599105835,0.2598215639591217,0.1827737092971801,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8539949059486389,0.2970515787601471,0.282631367444992,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6473767161369324,0.1273437887430191,0.5821530222892761,285.0284423828125,284.95001220703125,303.4794616699219,297.3634338378906,300.164794921875,297.2171325683594,285.0382995605469,1.0,0.4077459573745727,1.0,1.0,0.740416944026947,1.0,-2.112149238586426,0.991149604320526,1.1209995746612549,0.5065227150917053,0.9788936972618104,0.9788936972618104,0.0,83.4679183959961,91.0,55740.49609375,0.0,835.1837768554688,1.0,280.0038452148437,283.5391540527344,300.3310241699219,303.884765625,293.1499938964844,293.1499938964844,280.04998779296875,34504.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761962354183197,1.0,0.0,0.0,3.75890064239502,3.758925437927246,9.427899954062012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0498046875,0.0,1646.208740234375,1895.4371337890625,0.0,2129.806640625,0.9308093786239624,1.0,0.0,3.0,1.0,0.0
17670960,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9130082726478576,0.3656945824623108,0.3300150632858276,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9479770660400392,0.4042339622974396,0.3832241594791412,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8169512748718262,0.2606702744960785,0.1833579242229461,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.851548433303833,0.2977195680141449,0.2832511663436889,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6452124714851379,0.1274372786283493,0.5826221704483032,285.0354919433594,284.95001220703125,303.4874267578125,297.35870361328125,300.17041015625,297.2209777832031,285.03326416015625,1.0,0.4092862904071808,1.0,1.0,0.7408266663551331,1.0,-2.1155664920806885,0.992706298828125,1.122860074043274,0.5073000192642212,1.0,1.0,0.0,84.77519226074219,94.0,55916.3125,0.0,842.984619140625,1.0,280.04345703125,283.5269775390625,300.3398132324219,303.9476013183594,293.1499938964844,293.1499938964844,279.75,33162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604907155036926,1.0,0.0,0.0,3.838294744491577,3.838320016860962,9.830371254793135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9912109375,0.0,1730.591796875,1895.4371337890625,0.0,2116.87841796875,0.9455416798591614,1.0,0.0,3.0,1.0,0.0
17671020,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9038161039352416,0.3644953966140747,0.3294081389904022,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9402847290039062,0.4055881202220917,0.3849005997180938,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8114400506019592,0.2616005837917328,0.184250921010971,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845317006111145,0.2982865869998932,0.2841222584247589,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399649381637573,0.1272882521152496,0.5830066800117493,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17498779296875,297.2163391113281,284.8833923339844,1.0,0.4123294949531555,1.0,1.0,0.7416460514068604,1.0,-2.119436740875244,0.9943259954452516,1.1251106262207031,0.5081343054771423,0.8831560015678406,0.8831560015678406,0.0,87.84881591796875,97.0,56529.578125,0.0,857.595703125,1.0,279.7567749023437,283.3696594238281,300.37261962890625,304.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,39271.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693284153938293,1.0,0.0,0.0,3.7350780963897705,3.7351036071777344,9.308778317063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5029296875,0.0,1654.9442138671875,1895.4371337890625,0.0,2194.876708984375,0.9265970587730408,1.0,0.0,3.0,1.0,0.0
17671080,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9038161039352416,0.3644953966140747,0.3294081389904022,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9402847290039062,0.4055881202220917,0.3849005997180938,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8114400506019592,0.2616005837917328,0.184250921010971,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845317006111145,0.2982865869998932,0.2841222584247589,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399649381637573,0.1272882521152496,0.5830066800117493,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17498779296875,297.2163391113281,284.8833923339844,1.0,0.4123294949531555,1.0,1.0,0.7416460514068604,1.0,-2.119436740875244,0.9943259954452516,1.1251106262207031,0.5081343054771423,0.8831560015678406,0.8831560015678406,0.0,87.84881591796875,97.0,56529.578125,0.0,857.595703125,1.0,279.7567749023437,283.3696594238281,300.37261962890625,304.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,39271.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693284153938293,1.0,0.0,0.0,3.7350780963897705,3.7351036071777344,9.308778317063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5029296875,0.0,1654.9442138671875,1895.4371337890625,0.0,2194.876708984375,0.9265970587730408,1.0,0.0,3.0,1.0,0.0
17671140,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8963965177536011,0.3644562065601349,0.3291109502315521,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.933689296245575,0.407746821641922,0.3867504894733429,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8067102432250977,0.2631738781929016,0.1852549165487289,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.840073823928833,0.2994434833526611,0.2850965559482574,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6354369521141052,0.1273797899484634,0.5834196209907532,285.0375061035156,284.95001220703125,303.5205993652344,297.3407897949219,300.1850280761719,297.2210693359375,285.03582763671875,1.0,0.415341854095459,1.0,1.0,0.7424654364585876,1.0,-2.124168157577514,0.9963988065719604,1.1277692317962646,0.5091089010238647,1.0,1.0,0.0,90.74351501464844,100.0,56021.18359375,0.0,872.4109497070312,1.0,280.0433044433594,283.52362060546875,300.322265625,303.93682861328125,293.1499938964844,293.1499938964844,279.75,33378.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615761160850525,1.0,0.0,0.0,3.84821343421936,3.848238945007324,9.881242704068427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.421875,0.0,1744.3966064453125,1895.4371337890625,0.0,2126.4111328125,0.9476770162582396,1.0,0.0,3.0,1.0,0.0
17671200,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8963965177536011,0.3644562065601349,0.3291109502315521,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.933689296245575,0.407746821641922,0.3867504894733429,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8067102432250977,0.2631738781929016,0.1852549165487289,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.840073823928833,0.2994434833526611,0.2850965559482574,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6354369521141052,0.1273797899484634,0.5834196209907532,285.0375061035156,284.95001220703125,303.5205993652344,297.3407897949219,300.1850280761719,297.2210693359375,285.03582763671875,1.0,0.415341854095459,1.0,1.0,0.7424654364585876,1.0,-2.124168157577514,0.9963988065719604,1.1277692317962646,0.5091089010238647,1.0,1.0,0.0,90.74351501464844,100.0,56021.18359375,0.0,872.4109497070312,1.0,280.0433044433594,283.52362060546875,300.322265625,303.93682861328125,293.1499938964844,293.1499938964844,279.75,33378.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615761160850525,1.0,0.0,0.0,3.84821343421936,3.848238945007324,9.881242704068427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.421875,0.0,1744.3966064453125,1895.4371337890625,0.0,2126.4111328125,0.9476770162582396,1.0,0.0,3.0,1.0,0.0
17671260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8886383771896362,0.3633211553096771,0.3285624980926513,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9266955256462096,0.4091017544269562,0.3884317278861999,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016061782836914,0.2641735374927521,0.1861986219882965,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8346813321113586,0.3000280559062958,0.2859866321086883,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308900713920593,0.1272473484277725,0.5838828086853027,284.8792419433594,284.95001220703125,303.5381774902344,297.3326721191406,300.1902770996094,297.2166442871094,284.8840637207031,1.0,0.418392151594162,1.0,1.0,0.7433452606201172,1.0,-2.1282925605773926,0.9981254935264589,1.130167007446289,0.5100026726722717,0.8874611258506775,0.8874611258506775,0.0,93.83377075195312,103.0,56675.609375,0.0,887.4280395507812,1.0,279.7567138671875,283.363525390625,300.35595703125,304.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,39144.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704033851623535,1.0,0.0,0.0,3.751174211502075,3.751199722290039,9.389181627739164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.6923828125,0.0,1672.84912109375,1895.4371337890625,0.0,2204.421142578125,0.9300661087036132,1.0,0.0,3.0,1.0,0.0
17671320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8886383771896362,0.3633211553096771,0.3285624980926513,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9266955256462096,0.4091017544269562,0.3884317278861999,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016061782836914,0.2641735374927521,0.1861986219882965,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8346813321113586,0.3000280559062958,0.2859866321086883,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308900713920593,0.1272473484277725,0.5838828086853027,284.8792419433594,284.95001220703125,303.5381774902344,297.3326721191406,300.1902770996094,297.2166442871094,284.8840637207031,1.0,0.418392151594162,1.0,1.0,0.7433452606201172,1.0,-2.1282925605773926,0.9981254935264589,1.130167007446289,0.5100026726722717,0.8874611258506775,0.8874611258506775,0.0,93.83377075195312,103.0,56675.609375,0.0,887.4280395507812,1.0,279.7567138671875,283.363525390625,300.35595703125,304.0846862792969,293.1499938964844,293.1499938964844,280.04998779296875,39144.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704033851623535,1.0,0.0,0.0,3.751174211502075,3.751199722290039,9.389181627739164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.6923828125,0.0,1672.84912109375,1895.4371337890625,0.0,2204.421142578125,0.9300661087036132,1.0,0.0,3.0,1.0,0.0
17671380,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.882003128528595,0.3633329570293426,0.3283060491085052,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9208019971847534,0.4112604260444641,0.3902749419212341,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7973492741584778,0.2658149600028991,0.1872468292713165,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8300926685333252,0.3011998534202575,0.2869708836078644,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6268886923789978,0.1273511946201324,0.5843489766120911,285.0424499511719,284.95001220703125,303.556640625,297.3252258300781,300.2010803222656,297.2215270996094,285.0411376953125,1.0,0.4214028418064117,1.0,1.0,0.7442250847816467,1.0,-2.1331937313079834,1.0002636909484863,1.132930040359497,0.5110098719596863,1.0,1.0,0.0,96.74642181396484,106.0,56144.21875,0.0,902.591064453125,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.9280700683594,293.1499938964844,293.1499938964844,279.75,33517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626258730888367,1.0,0.0,0.0,3.857658624649048,3.857684135437012,9.929808584274724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4140625,0.0,1757.069091796875,1895.4371337890625,0.0,2135.6435546875,0.9500567317008972,1.0,0.0,3.0,1.0,0.0
17671440,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.882003128528595,0.3633329570293426,0.3283060491085052,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9208019971847534,0.4112604260444641,0.3902749419212341,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7973492741584778,0.2658149600028991,0.1872468292713165,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8300926685333252,0.3011998534202575,0.2869708836078644,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6268886923789978,0.1273511946201324,0.5843489766120911,285.0424499511719,284.95001220703125,303.556640625,297.3252258300781,300.2010803222656,297.2215270996094,285.0411376953125,1.0,0.4214028418064117,1.0,1.0,0.7442250847816467,1.0,-2.1331937313079834,1.0002636909484863,1.132930040359497,0.5110098719596863,1.0,1.0,0.0,96.74642181396484,106.0,56144.21875,0.0,902.591064453125,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.9280700683594,293.1499938964844,293.1499938964844,279.75,33517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626258730888367,1.0,0.0,0.0,3.857658624649048,3.857684135437012,9.929808584274724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4140625,0.0,1757.069091796875,1895.4371337890625,0.0,2135.6435546875,0.9500567317008972,1.0,0.0,3.0,1.0,0.0
17671500,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8791176080703735,0.3629834651947021,0.3283160626888275,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9183253049850464,0.4120941162109375,0.3913228511810303,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7955978512763977,0.2664671242237091,0.1878560930490493,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8281501531600952,0.3016255795955658,0.2875779867172241,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6251878142356873,0.1273579597473144,0.5849255323410034,284.8908996582031,284.95001220703125,303.56622314453125,297.3218078613281,300.20526123046875,297.221435546875,284.87744140625,1.0,0.422968327999115,1.0,1.0,0.7446649670600891,1.0,-2.13662052154541,1.001804232597351,1.1348164081573486,0.5118338465690613,0.9255412220954896,0.9255412220954896,0.0,98.15119171142578,106.0,57102.92578125,0.0,910.9305419921876,1.0,279.7934265136719,283.341064453125,300.359130859375,304.15252685546875,293.1499938964844,293.1499938964844,279.75,35883.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769463837146759,1.0,0.0,0.0,3.861776351928711,3.861802577972412,9.951018000720069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.62890625,0.0,1780.8673095703125,1895.4371337890625,0.0,2196.07861328125,0.951069176197052,1.0,0.0,3.0,1.0,0.0
17671560,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8751322627067566,0.3622716665267944,0.3278330862522125,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.914726972579956,0.4126248955726623,0.3919745087623596,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7929131388664246,0.2668884396553039,0.1882470399141311,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8253661394119263,0.301809549331665,0.2878903448581695,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6228361129760742,0.1272374242544174,0.5849013924598694,284.87823486328125,284.95001220703125,303.5760498046875,297.318603515625,300.20733642578125,297.21734619140625,284.88336181640625,1.0,0.4244521856307983,1.0,1.0,0.7451223134994507,1.0,-2.137641429901123,1.00214684009552,1.135494589805603,0.5119925737380981,0.8911561965942383,0.8911561965942383,0.0,99.8334503173828,109.0,56839.09375,0.0,918.0200805664062,1.0,279.756103515625,283.3558654785156,300.3427124023437,304.0816650390625,293.1499938964844,293.1499938964844,280.04998779296875,39081.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714948058128357,1.0,0.0,0.0,3.768624067306519,3.7686498165130615,9.476739251113032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.685546875,0.0,1693.0010986328125,1895.4371337890625,0.0,2214.123779296875,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
17671620,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8692026734352112,0.3623251914978027,0.3276111781597137,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9096543192863464,0.4147782325744629,0.3938079178333282,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7891848087310791,0.2685934007167816,0.1893369853496551,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8212453126907349,0.3029931783676147,0.2888832986354828,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6191439032554626,0.1273512244224548,0.5854141116142273,285.0458984375,284.95001220703125,303.5965881347656,297.3128967285156,300.2191467285156,297.2223205566406,285.0455322265625,1.0,0.4274548292160034,1.0,1.0,0.7460370063781738,1.0,-2.1426889896392822,1.0043487548828125,1.1383401155471802,0.5130316019058228,1.0,1.0,0.0,102.76036071777344,112.0,56287.2421875,0.0,933.5054931640624,1.0,280.0433654785156,283.52105712890625,300.2942199707031,303.9244689941406,293.1499938964844,293.1499938964844,279.75,33744.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637115120887756,1.0,0.0,0.0,3.868062973022461,3.868088960647583,9.983443760575028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9990234375,0.0,1771.6942138671875,1895.4371337890625,0.0,2145.204833984375,0.952721357345581,1.0,0.0,3.0,1.0,0.0
17671680,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8692026734352112,0.3623251914978027,0.3276111781597137,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9096543192863464,0.4147782325744629,0.3938079178333282,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7891848087310791,0.2685934007167816,0.1893369853496551,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8212453126907349,0.3029931783676147,0.2888832986354828,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6191439032554626,0.1273512244224548,0.5854141116142273,285.0458984375,284.95001220703125,303.5965881347656,297.3128967285156,300.2191467285156,297.2223205566406,285.0455322265625,1.0,0.4274548292160034,1.0,1.0,0.7460370063781738,1.0,-2.1426889896392822,1.0043487548828125,1.1383401155471802,0.5130316019058228,1.0,1.0,0.0,102.76036071777344,112.0,56287.2421875,0.0,933.5054931640624,1.0,280.0433654785156,283.52105712890625,300.2942199707031,303.9244689941406,293.1499938964844,293.1499938964844,279.75,33744.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637115120887756,1.0,0.0,0.0,3.868062973022461,3.868088960647583,9.983443760575028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.9990234375,0.0,1771.6942138671875,1895.4371337890625,0.0,2145.204833984375,0.952721357345581,1.0,0.0,3.0,1.0,0.0
17671740,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8630787134170532,0.3613245785236358,0.3271874785423279,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9045506715774536,0.4161438345909118,0.3955075144767761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.785300076007843,0.2697339951992035,0.1903833150863647,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8169505000114441,0.3036214113235473,0.2898191809654236,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6153255701065063,0.127251461148262,0.5860254764556885,284.882080078125,284.95001220703125,303.61834716796875,297.3081970214844,300.2265319824219,297.2182312011719,284.8861389160156,1.0,0.4304959774017334,1.0,1.0,0.746951699256897,1.0,-2.147341728210449,1.0063310861587524,1.1410105228424072,0.5140658020973206,0.8980939388275146,0.8980939388275146,0.0,105.85340118408205,115.0,57043.37109375,0.0,949.281494140625,1.0,279.75665283203125,283.3505249023437,300.3316345214844,304.0816955566406,293.1499938964844,293.1499938964844,280.04998779296875,38787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724896669387817,1.0,0.0,0.0,3.7897286415100098,3.7897543907165527,9.583177416061517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.05859375,0.0,1715.90869140625,1895.4371337890625,0.0,2222.978515625,0.9382458925247192,1.0,0.0,3.0,1.0,0.0
