time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8630787134170532,0.3613245785236358,0.3271874785423279,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9045506715774536,0.4161438345909118,0.3955075144767761,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.785300076007843,0.2697339951992035,0.1903833150863647,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8169505000114441,0.3036214113235473,0.2898191809654236,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6153255701065063,0.127251461148262,0.5860254764556885,284.882080078125,284.95001220703125,303.61834716796875,297.3081970214844,300.2265319824219,297.2182312011719,284.8861389160156,1.0,0.4304959774017334,1.0,1.0,0.746951699256897,1.0,-2.147341728210449,1.0063310861587524,1.1410105228424072,0.5140658020973206,0.8980939388275146,0.8980939388275146,0.0,105.85340118408205,115.0,57043.37109375,0.0,949.281494140625,1.0,279.75665283203125,283.3505249023437,300.3316345214844,304.0816955566406,293.1499938964844,293.1499938964844,280.04998779296875,38787.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724896669387817,1.0,0.0,0.0,3.7897286415100098,3.7897543907165527,9.583177416061517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.05859375,0.0,1715.90869140625,1895.4371337890625,0.0,2222.978515625,0.9382458925247192,1.0,0.0,3.0,1.0,0.0
17671860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8578031659126282,0.3614290654659271,0.3270091414451599,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9003655910491943,0.4182994663715362,0.3973381221294403,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7820573449134827,0.2715091705322265,0.1915191560983657,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8131522536277771,0.3048202991485595,0.2908231317996979,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6117480993270874,0.12737637758255,0.5865846872329712,285.0506591796875,284.95001220703125,303.6414489746094,297.3046569824219,300.2396545410156,297.2233581542969,285.05078125,1.0,0.4334864020347595,1.0,1.0,0.7478752732276917,1.0,-2.152562379837036,1.0086206197738647,1.1439416408538818,0.5151477456092834,1.0,1.0,0.0,108.78470611572266,118.0,56456.34765625,0.0,965.0883178710938,1.0,280.0434875488281,283.5194396972656,300.2857971191406,303.92645263671875,293.1499938964844,293.1499938964844,279.75,33977.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647217512130737,1.0,0.0,0.0,3.880938768386841,3.880964756011963,1.005001763587643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.6025390625,0.0,1789.5089111328125,1895.4371337890625,0.0,2154.113525390625,0.9556195139884948,1.0,0.0,3.0,1.0,0.0
17671920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8578031659126282,0.3614290654659271,0.3270091414451599,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9003655910491943,0.4182994663715362,0.3973381221294403,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7820573449134827,0.2715091705322265,0.1915191560983657,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8131522536277771,0.3048202991485595,0.2908231317996979,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6117480993270874,0.12737637758255,0.5865846872329712,285.0506591796875,284.95001220703125,303.6414489746094,297.3046569824219,300.2396545410156,297.2233581542969,285.05078125,1.0,0.4334864020347595,1.0,1.0,0.7478752732276917,1.0,-2.152562379837036,1.0086206197738647,1.1439416408538818,0.5151477456092834,1.0,1.0,0.0,108.78470611572266,118.0,56456.34765625,0.0,965.0883178710938,1.0,280.0434875488281,283.5194396972656,300.2857971191406,303.92645263671875,293.1499938964844,293.1499938964844,279.75,33977.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647217512130737,1.0,0.0,0.0,3.880938768386841,3.880964756011963,1.005001763587643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.6025390625,0.0,1789.5089111328125,1895.4371337890625,0.0,2154.113525390625,0.9556195139884948,1.0,0.0,3.0,1.0,0.0
17671980,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8523927330970764,0.3605020344257355,0.3266607820987701,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8960369229316711,0.4196791350841522,0.3990601599216461,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7787071466445923,0.2727279365062713,0.1926248669624328,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8091707229614258,0.3054721653461456,0.2917901277542114,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6080412864685059,0.1272964179515838,0.5872849225997925,284.8832092285156,284.95001220703125,303.6660461425781,297.3023376464844,300.2485656738281,297.2195129394531,284.8876647949219,1.0,0.4365205764770508,1.0,1.0,0.7487989068031311,1.0,-2.157547950744629,1.010769605636597,1.1467783451080322,0.5162683725357056,0.9037014245986938,0.9037014245986938,0.0,111.86573028564452,121.0,57257.54296875,0.0,981.28173828125,1.0,279.755615234375,283.344482421875,300.3265380859375,304.0892028808594,293.1499938964844,293.1499938964844,279.45001220703125,38652.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735149264335632,1.0,0.0,0.0,3.808673143386841,3.808699131011963,9.679226877779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.490234375,0.0,1737.679443359375,1895.4371337890625,0.0,2232.11474609375,0.9424230456352234,1.0,0.0,3.0,1.0,0.0
17672040,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8523927330970764,0.3605020344257355,0.3266607820987701,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8960369229316711,0.4196791350841522,0.3990601599216461,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7787071466445923,0.2727279365062713,0.1926248669624328,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8091707229614258,0.3054721653461456,0.2917901277542114,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6080412864685059,0.1272964179515838,0.5872849225997925,284.8832092285156,284.95001220703125,303.6660461425781,297.3023376464844,300.2485656738281,297.2195129394531,284.8876647949219,1.0,0.4365205764770508,1.0,1.0,0.7487989068031311,1.0,-2.157547950744629,1.010769605636597,1.1467783451080322,0.5162683725357056,0.9037014245986938,0.9037014245986938,0.0,111.86573028564452,121.0,57257.54296875,0.0,981.28173828125,1.0,279.755615234375,283.344482421875,300.3265380859375,304.0892028808594,293.1499938964844,293.1499938964844,279.45001220703125,38652.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735149264335632,1.0,0.0,0.0,3.808673143386841,3.808699131011963,9.679226877779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.490234375,0.0,1737.679443359375,1895.4371337890625,0.0,2232.11474609375,0.9424230456352234,1.0,0.0,3.0,1.0,0.0
17672100,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8491871953010559,0.3598487079143524,0.3261802494525909,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8933484554290771,0.4201763272285461,0.3996413946151733,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7765587568283081,0.2731969356536865,0.1930251568555832,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8066473007202148,0.3056241571903229,0.2920441031455993,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.6057453751564026,0.1271571815013885,0.5871010422706604,284.7926940917969,284.95001220703125,303.6789245605469,297.3016662597656,300.25213623046875,297.2156677246094,284.7919311523437,1.0,0.4379430413246155,1.0,1.0,0.749260663986206,1.0,-2.1582345962524414,1.0109546184539795,1.147279977798462,0.5163148641586304,0.8086608052253723,0.8086608052253723,0.0,113.56771087646484,121.0,57621.9296875,0.0,988.2141723632812,1.0,279.4970703125,283.2422180175781,300.340576171875,304.20733642578125,293.1499938964844,293.1499938964844,279.45001220703125,43480.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782612442970276,1.0,0.0,0.0,3.672034978866577,3.672060489654541,8.997189979709219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.966796875,0.0,1614.1282958984375,1895.4371337890625,0.0,2274.542724609375,0.9124872088432312,1.0,0.0,3.0,1.0,0.0
17672160,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8460426330566406,0.3593942821025848,0.3256767690181732,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8906852602958679,0.4208028316497803,0.4001764357089996,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7744352221488953,0.273771584033966,0.1934036016464233,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8040804266929626,0.3058560192584991,0.2922465801239013,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6034042239189148,0.1270376741886139,0.5867422223091125,284.8837890625,284.95001220703125,303.6922607421875,297.3013610839844,300.25665283203125,297.2131652832031,284.8905334472656,1.0,0.4393145143985748,1.0,1.0,0.7497379779815674,1.0,-2.1585381031036377,1.0109494924545288,1.1475887298583984,0.5162366032600403,0.8304588198661804,0.8304588198661804,0.0,115.26472473144533,109.0,57255.69921875,0.0,994.7536010742188,1.0,279.4578552246094,283.3470153808594,300.3057861328125,304.07421875,293.1499938964844,293.1499938964844,279.75,42076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770580053329468,1.0,0.0,0.0,3.516040325164795,3.516063928604126,8.248993594861531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.572265625,0.0,1432.97216796875,1895.4371337890625,0.0,2263.76611328125,0.8820746541023254,1.0,0.0,3.0,1.0,0.0
17672220,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8506489992141724,0.3598318696022033,0.3256799578666687,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.897287130355835,0.4231501817703247,0.4020183384418487,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.780508816242218,0.2758062481880188,0.1945824474096298,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8095561265945435,0.30719855427742,0.2931845784187317,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6070367693901062,0.1272318512201309,0.5865320563316345,285.0136413574219,284.95001220703125,303.7201843261719,297.3018493652344,300.27374267578125,297.2216796875,285.0103454589844,1.0,0.4373329281806946,1.0,1.0,0.7506924867630005,1.0,-2.163041114807129,1.012876033782959,1.1501649618148804,0.5171257257461548,0.940140664577484,0.940140664577484,0.0,112.56175994873048,97.0,56918.2734375,0.0,989.2666015625,1.0,279.7423095703125,283.4649353027344,300.2725830078125,303.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,33185.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671225666999817,1.0,0.0,0.0,3.657134771347046,3.657158136367798,8.924321264203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.80859375,0.0,1520.0174560546875,1895.4371337890625,0.0,2175.329345703125,0.9045930504798888,1.0,0.0,3.0,1.0,0.0
17672280,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8506489992141724,0.3598318696022033,0.3256799578666687,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.897287130355835,0.4231501817703247,0.4020183384418487,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.780508816242218,0.2758062481880188,0.1945824474096298,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8095561265945435,0.30719855427742,0.2931845784187317,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6070367693901062,0.1272318512201309,0.5865320563316345,285.0136413574219,284.95001220703125,303.7201843261719,297.3018493652344,300.27374267578125,297.2216796875,285.0103454589844,1.0,0.4373329281806946,1.0,1.0,0.7506924867630005,1.0,-2.163041114807129,1.012876033782959,1.1501649618148804,0.5171257257461548,0.940140664577484,0.940140664577484,0.0,112.56175994873048,97.0,56918.2734375,0.0,989.2666015625,1.0,279.7423095703125,283.4649353027344,300.2725830078125,303.93768310546875,293.1499938964844,293.1499938964844,279.45001220703125,33185.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671225666999817,1.0,0.0,0.0,3.657134771347046,3.657158136367798,8.924321264203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.80859375,0.0,1520.0174560546875,1895.4371337890625,0.0,2175.329345703125,0.9045930504798888,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8610008358955383,0.3591552674770355,0.325129359960556,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9107558727264404,0.4246584177017212,0.4034364819526672,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7922648191452026,0.2772522270679474,0.1955402791500091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8202682137489319,0.3079798817634582,0.2938604652881622,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6150623559951782,0.1272591352462768,0.5858475565910339,284.9048767089844,284.95001220703125,303.75,297.3039245605469,300.285888671875,297.2198181152344,284.9105224609375,1.0,0.4326267540454864,1.0,1.0,0.7516470551490784,1.0,-2.1652281284332275,1.0136373043060305,1.1515908241271973,0.5174619555473328,0.8436965942382812,0.8436965942382812,0.0,106.4980697631836,85.0,57308.2109375,0.0,969.0674438476562,1.0,279.45770263671875,283.3609619140625,300.3189392089844,304.08258056640625,293.1499938964844,293.1499938964844,279.75,39584.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743411660194397,1.0,0.0,0.0,3.5063791275024414,3.5064024925231934,8.203724632949161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.62890625,0.0,1404.938232421875,1895.4371337890625,0.0,2239.484619140625,0.8768733739852905,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8610008358955383,0.3591552674770355,0.325129359960556,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9107558727264404,0.4246584177017212,0.4034364819526672,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7922648191452026,0.2772522270679474,0.1955402791500091,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8202682137489319,0.3079798817634582,0.2938604652881622,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6150623559951782,0.1272591352462768,0.5858475565910339,284.9048767089844,284.95001220703125,303.75,297.3039245605469,300.285888671875,297.2198181152344,284.9105224609375,1.0,0.4326267540454864,1.0,1.0,0.7516470551490784,1.0,-2.1652281284332275,1.0136373043060305,1.1515908241271973,0.5174619555473328,0.8436965942382812,0.8436965942382812,0.0,106.4980697631836,85.0,57308.2109375,0.0,969.0674438476562,1.0,279.45770263671875,283.3609619140625,300.3189392089844,304.08258056640625,293.1499938964844,293.1499938964844,279.75,39584.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743411660194397,1.0,0.0,0.0,3.5063791275024414,3.5064024925231934,8.203724632949161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.62890625,0.0,1404.938232421875,1895.4371337890625,0.0,2239.484619140625,0.8768733739852905,1.0,0.0,3.0,1.0,0.0
17672460,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8904768228530884,0.3637004196643829,0.327651709318161,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9476081132888794,0.4313397109508514,0.4080728590488434,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8214558362960815,0.2837955951690674,0.1989005804061889,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8477271199226379,0.3138235807418823,0.2977431416511535,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.638528048992157,0.1324857920408249,0.6012865900993347,285.0576477050781,284.95001220703125,303.78131103515625,297.30908203125,300.327880859375,297.266845703125,285.0561218261719,1.0,0.4276898503303528,1.0,1.0,0.7525761127471924,1.0,-2.201036214828491,1.031179904937744,1.169856309890747,0.5265594720840454,0.9872931838035583,0.9872931838035583,0.0,94.71683502197266,73.0,57815.2890625,0.0,960.520751953125,1.0,279.7424011230469,283.4904479980469,300.29364013671875,303.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,31539.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672010064125061,1.0,0.0,0.0,3.689438581466675,3.689462184906006,9.082676797333988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9111328125,0.0,1543.75390625,1895.4371337890625,0.0,2176.02392578125,0.9109333157539368,1.0,0.0,3.0,1.0,0.0
17672520,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8904768228530884,0.3637004196643829,0.327651709318161,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9476081132888794,0.4313397109508514,0.4080728590488434,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8214558362960815,0.2837955951690674,0.1989005804061889,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8477271199226379,0.3138235807418823,0.2977431416511535,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.638528048992157,0.1324857920408249,0.6012865900993347,285.0576477050781,284.95001220703125,303.78131103515625,297.30908203125,300.327880859375,297.266845703125,285.0561218261719,1.0,0.4276898503303528,1.0,1.0,0.7525761127471924,1.0,-2.201036214828491,1.031179904937744,1.169856309890747,0.5265594720840454,0.9872931838035583,0.9872931838035583,0.0,94.71683502197266,73.0,57815.2890625,0.0,960.520751953125,1.0,279.7424011230469,283.4904479980469,300.29364013671875,303.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,31539.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672010064125061,1.0,0.0,0.0,3.689438581466675,3.689462184906006,9.082676797333988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9111328125,0.0,1543.75390625,1895.4371337890625,0.0,2176.02392578125,0.9109333157539368,1.0,0.0,3.0,1.0,0.0
17672580,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9277135729789734,0.3651579022407532,0.3291730284690857,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9850873947143556,0.4353675842285156,0.4120106399059295,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8537961840629578,0.2879301607608795,0.2018405050039291,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8818650841712952,0.3172590434551239,0.301079124212265,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6677162051200867,0.1360619962215423,0.6170218586921692,284.9169921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3526916503906,297.281982421875,284.921630859375,1.0,0.4227139353752136,1.0,1.0,0.7535051703453064,1.0,-2.2340452671051025,1.047227382659912,1.1868178844451904,0.5353474020957947,0.8945158123970032,0.8945158123970032,0.0,83.38697814941406,61.0,59395.9609375,0.0,950.4141235351562,1.0,279.456787109375,283.3295593261719,300.3564147949219,304.2370910644531,293.1499938964844,293.1499938964844,279.75,37021.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789319753646851,1.0,0.0,0.0,3.662974357604981,3.662998676300049,8.952844723353337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2021484375,0.0,1555.3248291015625,1895.4371337890625,0.0,2280.556396484375,0.9090125560760498,1.0,0.0,3.0,1.0,0.0
17672640,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9277135729789734,0.3651579022407532,0.3291730284690857,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9850873947143556,0.4353675842285156,0.4120106399059295,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8537961840629578,0.2879301607608795,0.2018405050039291,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8818650841712952,0.3172590434551239,0.301079124212265,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6677162051200867,0.1360619962215423,0.6170218586921692,284.9169921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3526916503906,297.281982421875,284.921630859375,1.0,0.4227139353752136,1.0,1.0,0.7535051703453064,1.0,-2.2340452671051025,1.047227382659912,1.1868178844451904,0.5353474020957947,0.8945158123970032,0.8945158123970032,0.0,83.38697814941406,61.0,59395.9609375,0.0,950.4141235351562,1.0,279.456787109375,283.3295593261719,300.3564147949219,304.2370910644531,293.1499938964844,293.1499938964844,279.75,37021.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789319753646851,1.0,0.0,0.0,3.662974357604981,3.662998676300049,8.952844723353337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2021484375,0.0,1555.3248291015625,1895.4371337890625,0.0,2280.556396484375,0.9090125560760498,1.0,0.0,3.0,1.0,0.0
17672700,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9481843113899232,0.3659447133541107,0.329475462436676,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.4373121857643127,0.4124453961849212,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8713774085044861,0.2898583710193634,0.2029642909765243,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9001453518867493,0.3187724649906158,0.3022311329841614,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6832915544509888,0.1375190019607544,0.6227572560310364,285.0598449707031,284.95001220703125,303.8302307128906,297.32501220703125,300.3641357421875,297.2882080078125,285.0681457519531,1.0,0.4198682308197021,1.0,1.0,0.753969669342041,1.0,-2.244267463684082,1.0521152019500732,1.1921522617340088,0.5381138324737549,1.0,1.0,0.0,78.282470703125,61.0,59072.875,0.0,941.2138061523438,1.0,279.702880859375,283.47808837890625,300.3108825683594,304.05816650390625,293.1499938964844,293.1499938964844,279.75,32849.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746609449386597,1.0,0.0,0.0,3.731965303421021,3.731989622116089,9.293269158661132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3125,0.0,1602.1827392578125,1895.4371337890625,0.0,2242.339111328125,0.9232312440872192,1.0,0.0,3.0,1.0,0.0
17672760,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.961564004421234,0.3668261170387268,0.3301637470722198,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.4402666389942169,0.3980213701725006,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8842427134513855,0.2917884886264801,0.2042423635721206,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9135946035385132,0.3202801644802093,0.303563505411148,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.6945958733558655,0.1388489305973053,0.6284758448600769,285.0544128417969,284.95001220703125,303.84698486328125,297.33233642578125,300.37664794921875,297.29949951171875,285.05084228515625,1.0,0.4161702394485473,1.0,1.0,0.754909098148346,1.0,-2.238090991973877,1.0487290620803833,1.1893619298934937,0.5362518429756165,1.0,1.0,0.0,74.86483001708984,64.0,59139.16015625,0.0,921.9347534179688,1.0,279.7431030273437,283.4574279785156,300.3282775878906,304.1384582519531,293.1499938964844,293.1499938964844,279.45001220703125,32692.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745388746261597,1.0,0.0,0.0,3.8088674545288086,3.8088924884796143,9.680214816398802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.267578125,0.0,1691.3779296875,1895.4371337890625,0.0,2241.249267578125,0.93852436542511,1.0,0.0,3.0,1.0,0.0
17672820,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9759895205497742,0.3669162690639496,0.3305377066135406,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.447794646024704,0.3807716369628906,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.900805652141571,0.2944746017456054,0.2062513679265976,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9316777586936952,0.3221365511417389,0.3055043518543243,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.709058940410614,0.1407231539487838,0.6373449563980103,284.87628173828125,284.95001220703125,303.8811950683594,297.34991455078125,300.4048767089844,297.32623291015625,284.88153076171875,1.0,0.4128287732601166,1.0,1.0,0.7567878365516663,1.0,-2.233207941055298,1.0457496643066406,1.1874582767486572,0.534153401851654,0.8845344185829163,0.8845344185829163,0.0,71.12609100341797,82.0,59709.3984375,0.0,902.928955078125,1.0,279.4561462402344,283.2814636230469,300.37286376953125,304.2922668457031,293.1499938964844,293.1499938964844,279.75,38882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829976081848145,1.0,0.0,0.0,3.725891590118408,3.725916862487793,9.263044375984464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4228515625,0.0,1641.2677001953125,1895.4371337890625,0.0,2317.095458984375,0.9241675138473512,1.0,0.0,3.0,1.0,0.0
17672880,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9759895205497742,0.3669162690639496,0.3305377066135406,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.447794646024704,0.3807716369628906,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.900805652141571,0.2944746017456054,0.2062513679265976,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9316777586936952,0.3221365511417389,0.3055043518543243,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.709058940410614,0.1407231539487838,0.6373449563980103,284.87628173828125,284.95001220703125,303.8811950683594,297.34991455078125,300.4048767089844,297.32623291015625,284.88153076171875,1.0,0.4128287732601166,1.0,1.0,0.7567878365516663,1.0,-2.233207941055298,1.0457496643066406,1.1874582767486572,0.534153401851654,0.8845344185829163,0.8845344185829163,0.0,71.12609100341797,82.0,59709.3984375,0.0,902.928955078125,1.0,279.4561462402344,283.2814636230469,300.37286376953125,304.2922668457031,293.1499938964844,293.1499938964844,279.75,38882.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829976081848145,1.0,0.0,0.0,3.725891590118408,3.725916862487793,9.263044375984464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4228515625,0.0,1641.2677001953125,1895.4371337890625,0.0,2317.095458984375,0.9241675138473512,1.0,0.0,3.0,1.0,0.0
17672940,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9728791117668152,0.3681272566318512,0.3312720656394958,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.4553282558917999,0.3855250477790832,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9001255035400391,0.2977383136749267,0.208367645740509,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.929561734199524,0.324482262134552,0.3075164258480072,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7090989947319031,0.1425428688526153,0.6454065442085266,285.0526733398437,284.95001220703125,303.9162292480469,297.37109375,300.43804931640625,297.3573913574219,285.0534362792969,1.0,0.4175623655319214,1.0,1.0,0.7586666345596313,1.0,-2.254411697387696,1.0557647943496704,1.198646903038025,0.538950502872467,1.0,1.0,0.0,72.69416046142578,100.0,59604.34375,0.0,929.7410888671876,1.0,279.74346923828125,283.44940185546875,300.351806640625,304.17437744140625,293.1499938964844,293.1499938964844,279.45001220703125,33265.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775009036064148,1.0,0.0,0.0,3.8430380821228014,3.843063592910767,9.854683185039903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.41796875,0.0,1737.179443359375,1895.4371337890625,0.0,2245.447021484375,0.9465803503990172,1.0,0.0,3.0,1.0,0.0
17673000,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9728791117668152,0.3681272566318512,0.3312720656394958,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.4553282558917999,0.3855250477790832,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9001255035400391,0.2977383136749267,0.208367645740509,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.929561734199524,0.324482262134552,0.3075164258480072,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7090989947319031,0.1425428688526153,0.6454065442085266,285.0526733398437,284.95001220703125,303.9162292480469,297.37109375,300.43804931640625,297.3573913574219,285.0534362792969,1.0,0.4175623655319214,1.0,1.0,0.7586666345596313,1.0,-2.254411697387696,1.0557647943496704,1.198646903038025,0.538950502872467,1.0,1.0,0.0,72.69416046142578,100.0,59604.34375,0.0,929.7410888671876,1.0,279.74346923828125,283.44940185546875,300.351806640625,304.17437744140625,293.1499938964844,293.1499938964844,279.45001220703125,33265.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775009036064148,1.0,0.0,0.0,3.8430380821228014,3.843063592910767,9.854683185039903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.41796875,0.0,1737.179443359375,1895.4371337890625,0.0,2245.447021484375,0.9465803503990172,1.0,0.0,3.0,1.0,0.0
17673060,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9553338885307312,0.368341863155365,0.3319849967956543,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.4584613442420959,0.4076688587665558,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8861472010612488,0.3003662228584289,0.2105135321617126,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9121336340904236,0.3262523710727691,0.3096020817756653,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6982279419898987,0.1439178138971328,0.6532254219055176,284.9205322265625,284.95001220703125,303.9519958496094,297.3955993652344,300.45538330078125,297.35418701171875,284.9259033203125,1.0,0.4281695783138275,1.0,1.0,0.7598214149475098,1.0,-2.2963290214538574,1.0762425661087036,1.2200865745544434,0.5497322678565979,0.9354428648948668,0.9354428648948668,0.0,78.60643005371094,103.0,61415.91015625,0.0,995.08984375,1.0,279.45574951171875,283.29180908203125,300.4252014160156,304.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,36790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846466898918152,1.0,0.0,0.0,3.8227322101593018,3.822758197784424,9.750817753229055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.619140625,0.0,1740.159912109375,1895.4371337890625,0.0,2331.958984375,0.9446759819984436,1.0,0.0,3.0,1.0,0.0
17673120,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9553338885307312,0.368341863155365,0.3319849967956543,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.4584613442420959,0.4076688587665558,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8861472010612488,0.3003662228584289,0.2105135321617126,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9121336340904236,0.3262523710727691,0.3096020817756653,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6982279419898987,0.1439178138971328,0.6532254219055176,284.9205322265625,284.95001220703125,303.9519958496094,297.3955993652344,300.45538330078125,297.35418701171875,284.9259033203125,1.0,0.4281695783138275,1.0,1.0,0.7598214149475098,1.0,-2.2963290214538574,1.0762425661087036,1.2200865745544434,0.5497322678565979,0.9354428648948668,0.9354428648948668,0.0,78.60643005371094,103.0,61415.91015625,0.0,995.08984375,1.0,279.45574951171875,283.29180908203125,300.4252014160156,304.4232177734375,293.1499938964844,293.1499938964844,279.1499938964844,36790.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846466898918152,1.0,0.0,0.0,3.8227322101593018,3.822758197784424,9.750817753229055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.619140625,0.0,1740.159912109375,1895.4371337890625,0.0,2331.958984375,0.9446759819984436,1.0,0.0,3.0,1.0,0.0
17673180,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.937333881855011,0.3681922554969787,0.331990122795105,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4576276540756225,0.4289753437042236,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.873339056968689,0.3026346862316131,0.2122312784194946,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8973448276519775,0.3276226222515106,0.3110948801040649,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6876335740089417,0.1448020190000534,0.6584653854370117,284.90313720703125,284.95001220703125,303.9884338378906,297.42315673828125,300.4580078125,297.3234558105469,284.9093933105469,1.0,0.4371819496154785,1.0,1.0,0.7609761357307434,1.0,-2.332092761993408,1.0936279296875,1.2384647130966189,0.5590593814849854,0.8720352649688721,0.8720352649688721,0.0,84.43856048583984,106.0,62600.625,0.0,1055.725830078125,1.0,279.1571044921875,283.2518920898437,300.4443359375,304.53106689453125,293.1499938964844,293.1499938964844,279.45001220703125,39687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915253043174744,1.0,0.0,0.0,3.6508731842041016,3.650897741317749,8.893788390196278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.708984375,0.0,1561.734375,1895.4371337890625,0.0,2394.20947265625,0.9093604683876038,1.0,0.0,3.0,1.0,0.0
17673240,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.937333881855011,0.3681922554969787,0.331990122795105,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.4576276540756225,0.4289753437042236,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.873339056968689,0.3026346862316131,0.2122312784194946,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8973448276519775,0.3276226222515106,0.3110948801040649,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6876335740089417,0.1448020190000534,0.6584653854370117,284.90313720703125,284.95001220703125,303.9884338378906,297.42315673828125,300.4580078125,297.3234558105469,284.9093933105469,1.0,0.4371819496154785,1.0,1.0,0.7609761357307434,1.0,-2.332092761993408,1.0936279296875,1.2384647130966189,0.5590593814849854,0.8720352649688721,0.8720352649688721,0.0,84.43856048583984,106.0,62600.625,0.0,1055.725830078125,1.0,279.1571044921875,283.2518920898437,300.4443359375,304.53106689453125,293.1499938964844,293.1499938964844,279.45001220703125,39687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915253043174744,1.0,0.0,0.0,3.6508731842041016,3.650897741317749,8.893788390196278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.708984375,0.0,1561.734375,1895.4371337890625,0.0,2394.20947265625,0.9093604683876038,1.0,0.0,3.0,1.0,0.0
17673300,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9272129535675048,0.36873459815979,0.332318514585495,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9956063032150269,0.457278698682785,0.4335578382015228,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.866269052028656,0.3041515946388244,0.2132373452186584,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8893706798553467,0.3286628723144531,0.3120154440402984,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6815379858016968,0.1453223228454589,0.6610703468322754,285.0492248535156,284.95001220703125,304.0068664550781,297.43798828125,300.4610900878906,297.3121337890625,285.0560302734375,1.0,0.4410901367664337,1.0,1.0,0.7615535259246826,1.0,-2.343217134475708,1.0989419221878052,1.2442752122879028,0.562000036239624,0.9770386219024658,0.9770386219024658,0.0,87.71185302734375,106.0,62307.2890625,0.0,1080.867919921875,1.0,279.402587890625,283.4002380371094,300.4106140136719,304.3587646484375,293.1499938964844,293.1499938964844,279.45001220703125,33825.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860307693481445,1.0,0.0,0.0,3.718458652496338,3.7184829711914062,9.226121733263426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.35546875,0.0,1594.1021728515625,1895.4371337890625,0.0,2344.4521484375,0.9211952090263368,1.0,0.0,3.0,1.0,0.0
17673360,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9180226922035216,0.369396299123764,0.333023339509964,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.988557755947113,0.4576824009418487,0.4337382316589355,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8599321842193604,0.3057757914066314,0.2144437134265899,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8821070790290833,0.3298308551311493,0.3132060766220093,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6759596467018127,0.1458912491798401,0.6641337871551514,285.0463562011719,284.95001220703125,304.0254821777344,297.4534912109375,300.4670715332031,297.3073425292969,285.04425048828125,1.0,0.4445500671863556,1.0,1.0,0.7626851201057434,1.0,-2.351072311401367,1.1025233268737793,1.2485488653182983,0.5636806488037109,1.0,1.0,0.0,90.92340087890624,109.0,62695.62890625,0.0,1102.1829833984375,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.4617614746094,293.1499938964844,293.1499938964844,279.1499938964844,32624.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853373885154724,1.0,0.0,0.0,3.8059704303741455,3.805995464324951,9.665495781518985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.060546875,0.0,1687.3785400390625,1895.4371337890625,0.0,2338.191162109375,0.9378986358642578,1.0,0.0,3.0,1.0,0.0
17673420,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9024556875228882,0.3692296147346496,0.3334473967552185,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9755493998527528,0.4585182666778564,0.4347199499607086,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491412401199341,0.3080573976039886,0.2163839638233184,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8696499466896057,0.3312627971172333,0.3150240778923034,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663581132888794,0.1465640813112259,0.6688466668128967,284.9002685546875,284.95001220703125,304.06304931640625,297.486328125,300.4767761230469,297.29412841796875,284.9037475585937,1.0,0.4504907727241516,1.0,1.0,0.764948308467865,1.0,-2.362942934036255,1.1077346801757812,1.2552082538604736,0.5661134719848633,0.8987566828727722,0.8987566828727722,0.0,96.80894470214844,112.0,63747.8046875,0.0,1138.96728515625,1.0,279.1571044921875,283.2264404296875,300.5088806152344,304.6737365722656,293.1499938964844,293.1499938964844,279.45001220703125,37972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937443852424622,1.0,0.0,0.0,3.741457462310791,3.741482734680176,9.340603241980716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.529296875,0.0,1652.4466552734375,1895.4371337890625,0.0,2414.374755859375,0.9271284341812134,1.0,0.0,3.0,1.0,0.0
17673480,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9024556875228882,0.3692296147346496,0.3334473967552185,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9755493998527528,0.4585182666778564,0.4347199499607086,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491412401199341,0.3080573976039886,0.2163839638233184,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8696499466896057,0.3312627971172333,0.3150240778923034,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6663581132888794,0.1465640813112259,0.6688466668128967,284.9002685546875,284.95001220703125,304.06304931640625,297.486328125,300.4767761230469,297.29412841796875,284.9037475585937,1.0,0.4504907727241516,1.0,1.0,0.764948308467865,1.0,-2.362942934036255,1.1077346801757812,1.2552082538604736,0.5661134719848633,0.8987566828727722,0.8987566828727722,0.0,96.80894470214844,112.0,63747.8046875,0.0,1138.96728515625,1.0,279.1571044921875,283.2264404296875,300.5088806152344,304.6737365722656,293.1499938964844,293.1499938964844,279.45001220703125,37972.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937443852424622,1.0,0.0,0.0,3.741457462310791,3.741482734680176,9.340603241980716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.529296875,0.0,1652.4466552734375,1895.4371337890625,0.0,2414.374755859375,0.9271284341812134,1.0,0.0,3.0,1.0,0.0
17673540,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.892671525478363,0.3701405823230743,0.3340814411640167,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9664511680603028,0.4609039723873138,0.4367061555385589,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8425500392913818,0.3110130727291107,0.2183842211961746,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8616307973861694,0.3332800567150116,0.3168616890907287,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6600908041000366,0.1474356651306152,0.6730559468269348,285.0540771484375,284.95001220703125,304.1011047363281,297.5213928222656,300.4942626953125,297.29473876953125,285.0544128417969,1.0,0.4555796980857849,1.0,1.0,0.7672114372253418,1.0,-2.375751256942749,1.1134498119354248,1.2623014450073242,0.5686854720115662,1.0,1.0,0.0,101.40869140625,115.0,63493.77734375,0.0,1171.97216796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871837019920349,1.0,0.0,0.0,3.854274034500122,3.854299545288086,9.912391760735773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.73046875,0.0,1752.940185546875,1895.4371337890625,0.0,2354.871826171875,0.9492975473403932,1.0,0.0,3.0,1.0,0.0
17673600,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.892671525478363,0.3701405823230743,0.3340814411640167,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9664511680603028,0.4609039723873138,0.4367061555385589,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8425500392913818,0.3110130727291107,0.2183842211961746,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8616307973861694,0.3332800567150116,0.3168616890907287,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6600908041000366,0.1474356651306152,0.6730559468269348,285.0540771484375,284.95001220703125,304.1011047363281,297.5213928222656,300.4942626953125,297.29473876953125,285.0544128417969,1.0,0.4555796980857849,1.0,1.0,0.7672114372253418,1.0,-2.375751256942749,1.1134498119354248,1.2623014450073242,0.5686854720115662,1.0,1.0,0.0,101.40869140625,115.0,63493.77734375,0.0,1171.97216796875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33520.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871837019920349,1.0,0.0,0.0,3.854274034500122,3.854299545288086,9.912391760735773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.73046875,0.0,1752.940185546875,1895.4371337890625,0.0,2354.871826171875,0.9492975473403932,1.0,0.0,3.0,1.0,0.0
