time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8842536807060242,0.3699660003185272,0.3344267904758453,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9585386514663696,0.4626543223857879,0.4387842118740082,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.837230384349823,0.3132899403572082,0.2202663272619247,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8550611138343811,0.3346696197986603,0.3185688257217407,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6549747586250305,0.1480158120393753,0.6769775748252869,284.8993530273437,284.95001220703125,304.1395568847656,297.55841064453125,300.5083312988281,297.2881164550781,284.9032897949219,1.0,0.4601925015449524,1.0,1.0,0.768953800201416,1.0,-2.3876914978027344,1.1188645362854004,1.268826961517334,0.571300745010376,0.9166256189346312,0.9166256189346312,0.0,105.60184478759766,118.0,64668.82421875,0.0,1202.6505126953125,1.0,279.1557312011719,283.2105407714844,300.579833984375,304.8030700683594,293.1499938964844,293.1499938964844,278.8500061035156,37714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950633764266968,1.0,0.0,0.0,3.808583021163941,3.808609008789064,9.67876985669136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.3076171875,0.0,1730.2445068359375,1895.4371337890625,0.0,2426.37939453125,0.9419323801994324,1.0,0.0,3.0,1.0,0.0
17673720,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8842536807060242,0.3699660003185272,0.3344267904758453,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9585386514663696,0.4626543223857879,0.4387842118740082,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.837230384349823,0.3132899403572082,0.2202663272619247,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8550611138343811,0.3346696197986603,0.3185688257217407,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6549747586250305,0.1480158120393753,0.6769775748252869,284.8993530273437,284.95001220703125,304.1395568847656,297.55841064453125,300.5083312988281,297.2881164550781,284.9032897949219,1.0,0.4601925015449524,1.0,1.0,0.768953800201416,1.0,-2.3876914978027344,1.1188645362854004,1.268826961517334,0.571300745010376,0.9166256189346312,0.9166256189346312,0.0,105.60184478759766,118.0,64668.82421875,0.0,1202.6505126953125,1.0,279.1557312011719,283.2105407714844,300.579833984375,304.8030700683594,293.1499938964844,293.1499938964844,278.8500061035156,37714.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950633764266968,1.0,0.0,0.0,3.808583021163941,3.808609008789064,9.67876985669136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.3076171875,0.0,1730.2445068359375,1895.4371337890625,0.0,2426.37939453125,0.9419323801994324,1.0,0.0,3.0,1.0,0.0
17673780,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8756709694862366,0.3696050345897674,0.334143191576004,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9501612186431884,0.4642032980918884,0.4403115510940552,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.831771194934845,0.3153729736804962,0.2217836678028106,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8483972549438477,0.3357720077037811,0.3197272717952728,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6496556401252747,0.1483639925718307,0.6793054342269897,284.8958435058594,284.95001220703125,304.1783142089844,297.5970764160156,300.5213928222656,297.2797546386719,284.90020751953125,1.0,0.4641979336738586,1.0,1.0,0.7706961631774902,1.0,-2.3951964378356934,1.1221048831939695,1.2730915546417236,0.5726650357246399,0.8510439395904541,0.8510439395904541,0.0,109.75633239746094,121.0,65036.875,0.0,1228.28076171875,1.0,278.857421875,283.1964111328125,300.60089111328125,304.8552551269531,293.1499938964844,293.1499938964844,279.1499938964844,40566.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981905341148376,1.0,0.0,0.0,3.581151008605957,3.5811753273010254,8.557336172998475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.322265625,0.0,1491.4337158203125,1895.4371337890625,0.0,2454.89306640625,0.8948404788970947,1.0,0.0,3.0,1.0,0.0
17673840,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8756709694862366,0.3696050345897674,0.334143191576004,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9501612186431884,0.4642032980918884,0.4403115510940552,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.831771194934845,0.3153729736804962,0.2217836678028106,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8483972549438477,0.3357720077037811,0.3197272717952728,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6496556401252747,0.1483639925718307,0.6793054342269897,284.8958435058594,284.95001220703125,304.1783142089844,297.5970764160156,300.5213928222656,297.2797546386719,284.90020751953125,1.0,0.4641979336738586,1.0,1.0,0.7706961631774902,1.0,-2.3951964378356934,1.1221048831939695,1.2730915546417236,0.5726650357246399,0.8510439395904541,0.8510439395904541,0.0,109.75633239746094,121.0,65036.875,0.0,1228.28076171875,1.0,278.857421875,283.1964111328125,300.60089111328125,304.8552551269531,293.1499938964844,293.1499938964844,279.1499938964844,40566.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981905341148376,1.0,0.0,0.0,3.581151008605957,3.5811753273010254,8.557336172998475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.322265625,0.0,1491.4337158203125,1895.4371337890625,0.0,2454.89306640625,0.8948404788970947,1.0,0.0,3.0,1.0,0.0
17673900,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8728017210960388,0.3700952231884002,0.3343767821788788,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9473627209663392,0.4655488729476928,0.44139364361763,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8301764726638794,0.3168690502643585,0.2227262556552887,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462382555007935,0.3367357850074768,0.3205125629901886,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478857398033142,0.1487186253070831,0.6807680130004883,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.53143310546875,297.28173828125,285.0357666015625,1.0,0.4661313593387604,1.0,1.0,0.7715672850608826,1.0,-2.4006052017211914,1.1245579719543457,1.2760471105575562,0.5737557411193848,0.9429014921188354,0.9429014921188354,0.0,111.44641876220705,121.0,64593.453125,0.0,1241.515625,1.0,279.1007080078125,283.33721923828125,300.5755920410156,304.6737365722656,293.1499938964844,293.1499938964844,279.1499938964844,34466.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914648652076721,1.0,0.0,0.0,3.638179302215576,3.6382029056549072,8.832049047668988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.794921875,0.0,1508.61865234375,1895.4371337890625,0.0,2393.660888671875,0.903815507888794,1.0,0.0,3.0,1.0,0.0
17673960,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8710025548934937,0.3707093298435211,0.3349693417549133,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.945709228515625,0.4670434892177582,0.4428214430809021,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294612765312195,0.3184835910797119,0.2238706797361374,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8449932932853699,0.3378369808197021,0.3215661346912384,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468564867973328,0.1491622030735016,0.6828537583351135,285.0233459472656,284.95001220703125,304.2173156738281,297.6371765136719,300.54266357421875,297.2856750488281,285.0212097167969,1.0,0.468126893043518,1.0,1.0,0.7724419832229614,1.0,-2.408176898956299,1.1280773878097534,1.280099391937256,0.5754563212394714,0.9660214781761168,0.9660214781761168,0.0,112.85820770263672,124.0,64990.30859375,0.0,1256.2186279296875,1.0,279.14276123046875,283.31695556640625,300.61358642578125,304.7809753417969,293.1499938964844,293.1499938964844,278.8500061035156,32950.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897830605506897,1.0,0.0,0.0,3.723233222961426,3.723257303237915,9.249829986401892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.978515625,0.0,1592.9071044921875,1895.4371337890625,0.0,2378.405029296875,0.9194589257240297,1.0,0.0,3.0,1.0,0.0
17674020,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8655880093574524,0.3706064820289612,0.3352909088134765,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404440522193908,0.4689176678657532,0.4449754357337951,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8265787959098816,0.3208401799201965,0.2257548719644546,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411089777946472,0.3392182290554046,0.3231964111328125,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6437649726867676,0.1496728658676147,0.6862046122550964,284.9127197265625,284.95001220703125,304.2565002441406,297.6783752441406,300.5581970214844,297.2810974121094,284.9159851074219,1.0,0.4719652533531189,1.0,1.0,0.7741914391517639,1.0,-2.4194040298461914,1.1331546306610107,1.2862493991851809,0.5779015421867371,0.8755003809928894,0.8755003809928894,0.0,116.21448516845705,127.0,65903.609375,0.0,1283.37646484375,1.0,278.8575134277344,283.1967468261719,300.69256591796875,304.9956359863281,293.1499938964844,293.1499938964844,279.1499938964844,38200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964417338371277,1.0,0.0,0.0,3.628208160400391,3.62823224067688,8.783703719927871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.265625,0.0,1525.4276123046875,1895.4371337890625,0.0,2438.93798828125,0.902496874332428,1.0,0.0,3.0,1.0,0.0
17674080,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8655880093574524,0.3706064820289612,0.3352909088134765,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404440522193908,0.4689176678657532,0.4449754357337951,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8265787959098816,0.3208401799201965,0.2257548719644546,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411089777946472,0.3392182290554046,0.3231964111328125,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6437649726867676,0.1496728658676147,0.6862046122550964,284.9127197265625,284.95001220703125,304.2565002441406,297.6783752441406,300.5581970214844,297.2810974121094,284.9159851074219,1.0,0.4719652533531189,1.0,1.0,0.7741914391517639,1.0,-2.4194040298461914,1.1331546306610107,1.2862493991851809,0.5779015421867371,0.8755003809928894,0.8755003809928894,0.0,116.21448516845705,127.0,65903.609375,0.0,1283.37646484375,1.0,278.8575134277344,283.1967468261719,300.69256591796875,304.9956359863281,293.1499938964844,293.1499938964844,279.1499938964844,38200.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964417338371277,1.0,0.0,0.0,3.628208160400391,3.62823224067688,8.783703719927871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.265625,0.0,1525.4276123046875,1895.4371337890625,0.0,2438.93798828125,0.902496874332428,1.0,0.0,3.0,1.0,0.0
17674140,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8613756895065308,0.3715195655822754,0.3359338343143463,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9363759756088256,0.4716051518917084,0.4473549723625183,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8246256709098816,0.3238850831985473,0.2277974784374237,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381533026695251,0.3411830365657806,0.3249584138393402,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6413549780845642,0.1504293233156204,0.6896438598632812,285.0359191894531,284.95001220703125,304.2958068847656,297.72039794921875,300.5788879394531,297.2857971191406,285.0331726074219,1.0,0.4757113754749298,1.0,1.0,0.7759408354759216,1.0,-2.431732177734375,1.1388062238693235,1.2929258346557615,0.5805467963218689,0.9978134036064148,0.9978134036064148,0.0,119.23993682861328,130.0,65895.7265625,0.0,1310.737548828125,1.0,279.1432189941406,283.3139038085937,300.7054138183594,304.9326171875,293.1499938964844,293.1499938964844,278.8500061035156,32399.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900114059448242,1.0,0.0,0.0,3.7791476249694815,3.77917218208313,9.529738349556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.4130859375,0.0,1653.7611083984375,1895.4371337890625,0.0,2380.47509765625,0.9316020607948304,1.0,0.0,3.0,1.0,0.0
17674200,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8613756895065308,0.3715195655822754,0.3359338343143463,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9363759756088256,0.4716051518917084,0.4473549723625183,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8246256709098816,0.3238850831985473,0.2277974784374237,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8381533026695251,0.3411830365657806,0.3249584138393402,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.6413549780845642,0.1504293233156204,0.6896438598632812,285.0359191894531,284.95001220703125,304.2958068847656,297.72039794921875,300.5788879394531,297.2857971191406,285.0331726074219,1.0,0.4757113754749298,1.0,1.0,0.7759408354759216,1.0,-2.431732177734375,1.1388062238693235,1.2929258346557615,0.5805467963218689,0.9978134036064148,0.9978134036064148,0.0,119.23993682861328,130.0,65895.7265625,0.0,1310.737548828125,1.0,279.1432189941406,283.3139038085937,300.7054138183594,304.9326171875,293.1499938964844,293.1499938964844,278.8500061035156,32399.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900114059448242,1.0,0.0,0.0,3.7791476249694815,3.77917218208313,9.529738349556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.4130859375,0.0,1653.7611083984375,1895.4371337890625,0.0,2380.47509765625,0.9316020607948304,1.0,0.0,3.0,1.0,0.0
17674260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8563792109489441,0.3712425231933594,0.3361251354217529,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9313791990280152,0.4732854962348938,0.4493582248687744,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8220022916793823,0.3261522948741913,0.229636862874031,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8345893621444702,0.3424144387245178,0.3264748454093933,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385141611099243,0.1508512198925018,0.6926797032356262,284.900390625,284.95001220703125,304.33514404296875,297.7629699707031,300.5933837890625,297.27947998046875,284.90478515625,1.0,0.4793766438961029,1.0,1.0,0.7778266668319702,1.0,-2.4420535564422607,1.1434004306793213,1.2986531257629397,0.5827463269233704,0.8911284804344177,0.8911284804344177,0.0,122.57679748535156,133.0,66891.0,0.0,1337.1798095703125,1.0,278.8563842773437,283.1708068847656,300.7814636230469,305.1515197753906,293.1499938964844,293.1499938964844,279.1499938964844,38152.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974045872688293,1.0,0.0,0.0,3.702658653259277,3.702683448791504,9.147883588411788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.951171875,0.0,1608.8837890625,1895.4371337890625,0.0,2447.719970703125,0.9187694191932678,1.0,0.0,3.0,1.0,0.0
17674320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8563792109489441,0.3712425231933594,0.3361251354217529,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9313791990280152,0.4732854962348938,0.4493582248687744,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8220022916793823,0.3261522948741913,0.229636862874031,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8345893621444702,0.3424144387245178,0.3264748454093933,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6385141611099243,0.1508512198925018,0.6926797032356262,284.900390625,284.95001220703125,304.33514404296875,297.7629699707031,300.5933837890625,297.27947998046875,284.90478515625,1.0,0.4793766438961029,1.0,1.0,0.7778266668319702,1.0,-2.4420535564422607,1.1434004306793213,1.2986531257629397,0.5827463269233704,0.8911284804344177,0.8911284804344177,0.0,122.57679748535156,133.0,66891.0,0.0,1337.1798095703125,1.0,278.8563842773437,283.1708068847656,300.7814636230469,305.1515197753906,293.1499938964844,293.1499938964844,279.1499938964844,38152.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974045872688293,1.0,0.0,0.0,3.702658653259277,3.702683448791504,9.147883588411788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.951171875,0.0,1608.8837890625,1895.4371337890625,0.0,2447.719970703125,0.9187694191932678,1.0,0.0,3.0,1.0,0.0
17674380,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8524861931800842,0.3720938861370086,0.3366587460041046,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9275290966033936,0.4758661091327667,0.451588898897171,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8202332258224487,0.32918781042099,0.2316428571939468,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8318408131599426,0.3442834019660949,0.3281115889549255,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6362419128417969,0.1515287309885025,0.6957002282142639,285.0406494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.6137084960937,297.28375244140625,285.03955078125,1.0,0.482947438955307,1.0,1.0,0.779712438583374,1.0,-2.453373432159424,1.148520827293396,1.3048526048660278,0.5851047039031982,1.0,1.0,0.0,125.58699798583984,136.0,66752.875,0.0,1363.7098388671875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0767517089844,293.1499938964844,293.1499938964844,278.8500061035156,33087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909918427467346,1.0,0.0,0.0,3.832256555557251,3.832281827926636,9.799465487958514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.69140625,0.0,1722.6650390625,1895.4371337890625,0.0,2389.367431640625,0.9440166354179382,1.0,0.0,3.0,1.0,0.0
17674440,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8524861931800842,0.3720938861370086,0.3366587460041046,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9275290966033936,0.4758661091327667,0.451588898897171,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8202332258224487,0.32918781042099,0.2316428571939468,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8318408131599426,0.3442834019660949,0.3281115889549255,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6362419128417969,0.1515287309885025,0.6957002282142639,285.0406494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.6137084960937,297.28375244140625,285.03955078125,1.0,0.482947438955307,1.0,1.0,0.779712438583374,1.0,-2.453373432159424,1.148520827293396,1.3048526048660278,0.5851047039031982,1.0,1.0,0.0,125.58699798583984,136.0,66752.875,0.0,1363.7098388671875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0767517089844,293.1499938964844,293.1499938964844,278.8500061035156,33087.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909918427467346,1.0,0.0,0.0,3.832256555557251,3.832281827926636,9.799465487958514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.69140625,0.0,1722.6650390625,1895.4371337890625,0.0,2389.367431640625,0.9440166354179382,1.0,0.0,3.0,1.0,0.0
17674500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8507529497146606,0.3721117377281189,0.3369971215724945,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9258511662483216,0.4768323302268982,0.4527886211872101,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8195285201072693,0.3304511606693268,0.232701227068901,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8306629657745361,0.3450002074241638,0.3290128707885742,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6352829337120056,0.1517836898565292,0.6974582076072693,284.89337158203125,284.95001220703125,304.39404296875,297.8272399902344,300.6219787597656,297.282470703125,284.8841247558594,1.0,0.4847713112831116,1.0,1.0,0.7806553840637207,1.0,-2.459691286087036,1.1513924598693848,1.3082988262176514,0.5865325331687927,0.9248164892196656,0.9248164892196656,0.0,127.06178283691406,136.0,67920.6015625,0.0,1377.750244140625,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3390808105469,293.1499938964844,293.1499938964844,278.8500061035156,35667.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968249320983887,1.0,0.0,0.0,3.8389272689819336,3.838953018188477,9.833611329668202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.376953125,0.0,1751.074462890625,1895.4371337890625,0.0,2442.432373046875,0.9457948803901672,1.0,0.0,3.0,1.0,0.0
17674560,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8480859398841858,0.3718299865722656,0.3368692398071289,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9230892062187196,0.4775095582008362,0.4535618424415588,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180096745491028,0.3314962983131408,0.2335137724876403,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287005424499512,0.3454796969890594,0.3295952379703522,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337124109268188,0.1519062221050262,0.6985195875167847,284.89715576171875,284.95001220703125,304.41363525390625,297.8486328125,300.6282043457031,297.27764892578125,284.90142822265625,1.0,0.4864831566810608,1.0,1.0,0.7816202640533447,1.0,-2.463420152664185,1.1529780626296997,1.3104420900344849,0.5872561931610107,0.9058145880699158,0.9058145880699158,0.0,128.84510803222656,124.0,67838.453125,0.0,1389.8995361328125,1.0,278.856201171875,283.1533203125,300.8669128417969,305.2998046875,293.1499938964844,293.1499938964844,278.54998779296875,38003.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981724143028259,1.0,0.0,0.0,3.769846200942993,3.769871711730957,9.482886866862829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.1279296875,0.0,1686.11767578125,1895.4371337890625,0.0,2454.7275390625,0.9335312843322754,1.0,0.0,3.0,1.0,0.0
17674620,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8513919115066528,0.3715332746505737,0.3363838493824005,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289328455924988,0.4790023565292358,0.454776257276535,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230537176132202,0.3337470889091491,0.2349418848752975,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8328258991241455,0.3464967310428619,0.3304014205932617,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6365646719932556,0.152131512761116,0.6990166902542114,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.64190673828125,297.2708740234375,284.90386962890625,1.0,0.4849917292594909,1.0,1.0,0.7835500240325928,1.0,-2.467579126358032,1.1545268297195437,1.3130524158477783,0.5877920389175415,0.8476948142051697,0.8476948142051697,0.0,126.58399200439452,112.0,68153.4453125,0.0,1385.6192626953125,1.0,278.5577697753906,283.1435241699219,300.8924255371094,305.35400390625,293.1499938964844,293.1499938964844,278.8500061035156,40180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006389141082764,1.0,0.0,0.0,3.552304267883301,3.552328109741211,8.420029757871816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.203125,0.0,1457.6083984375,1895.4371337890625,0.0,2477.267822265625,0.8881010413169861,1.0,0.0,3.0,1.0,0.0
17674680,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8513919115066528,0.3715332746505737,0.3363838493824005,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289328455924988,0.4790023565292358,0.454776257276535,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230537176132202,0.3337470889091491,0.2349418848752975,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8328258991241455,0.3464967310428619,0.3304014205932617,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6365646719932556,0.152131512761116,0.6990166902542114,284.9012451171875,284.95001220703125,304.45263671875,297.89117431640625,300.64190673828125,297.2708740234375,284.90386962890625,1.0,0.4849917292594909,1.0,1.0,0.7835500240325928,1.0,-2.467579126358032,1.1545268297195437,1.3130524158477783,0.5877920389175415,0.8476948142051697,0.8476948142051697,0.0,126.58399200439452,112.0,68153.4453125,0.0,1385.6192626953125,1.0,278.5577697753906,283.1435241699219,300.8924255371094,305.35400390625,293.1499938964844,293.1499938964844,278.8500061035156,40180.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006389141082764,1.0,0.0,0.0,3.552304267883301,3.552328109741211,8.420029757871816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.203125,0.0,1457.6083984375,1895.4371337890625,0.0,2477.267822265625,0.8881010413169861,1.0,0.0,3.0,1.0,0.0
17674740,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8637845516204834,0.3726484477519989,0.336874395608902,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945906102657318,0.4817376434803009,0.4568221867084503,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8361846804618835,0.3370484709739685,0.2368800789117813,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8451859951019287,0.3484827876091003,0.3317866623401642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457459330558777,0.1528568565845489,0.700365424156189,285.01336669921875,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2787170410156,285.01092529296875,1.0,0.4810787439346313,1.0,1.0,0.7854798436164856,1.0,-2.476234436035156,1.1583236455917358,1.3179107904434204,0.5894798636436462,0.9505540132522584,0.9505540132522584,0.0,119.72710418701172,100.0,68045.96875,0.0,1367.5831298828125,1.0,278.842529296875,283.25347900390625,300.9106140136719,305.282470703125,293.1499938964844,293.1499938964844,278.54998779296875,33119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926560640335083,1.0,0.0,0.0,3.6890385150909424,3.689062595367432,9.08070774130465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0419921875,0.0,1555.253173828125,1895.4371337890625,0.0,2404.47998046875,0.9116819500923156,1.0,0.0,3.0,1.0,0.0
17674800,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8637845516204834,0.3726484477519989,0.336874395608902,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945906102657318,0.4817376434803009,0.4568221867084503,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8361846804618835,0.3370484709739685,0.2368800789117813,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8451859951019287,0.3484827876091003,0.3317866623401642,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457459330558777,0.1528568565845489,0.700365424156189,285.01336669921875,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2787170410156,285.01092529296875,1.0,0.4810787439346313,1.0,1.0,0.7854798436164856,1.0,-2.476234436035156,1.1583236455917358,1.3179107904434204,0.5894798636436462,0.9505540132522584,0.9505540132522584,0.0,119.72710418701172,100.0,68045.96875,0.0,1367.5831298828125,1.0,278.842529296875,283.25347900390625,300.9106140136719,305.282470703125,293.1499938964844,293.1499938964844,278.54998779296875,33119.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926560640335083,1.0,0.0,0.0,3.6890385150909424,3.689062595367432,9.08070774130465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.0419921875,0.0,1555.253173828125,1895.4371337890625,0.0,2404.47998046875,0.9116819500923156,1.0,0.0,3.0,1.0,0.0
17674860,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8808141350746155,0.3726381361484527,0.3367992341518402,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9668760895729064,0.483530580997467,0.4584092497825622,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.853749692440033,0.3396315276622772,0.2385580688714981,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622449040412903,0.349819004535675,0.3328871726989746,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6587364673614502,0.1533558219671249,0.7013501524925232,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.67901611328125,297.2753295898437,284.9200439453125,1.0,0.4756242930889129,1.0,1.0,0.7873308062553406,1.0,-2.4825778007507324,1.160974144935608,1.321603536605835,0.5906915664672852,0.8670358061790466,0.8670358061790466,0.0,111.13204956054688,88.0,68796.4765625,0.0,1339.16845703125,1.0,278.5574951171875,283.1495361328125,300.9851989746094,305.4837951660156,293.1499938964844,293.1499938964844,278.8500061035156,38293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984812259674072,1.0,0.0,0.0,3.580183267593384,3.580207109451294,8.552711960874149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7880859375,0.0,1473.7076416015625,1895.4371337890625,0.0,2457.547119140625,0.8920801877975464,1.0,0.0,3.0,1.0,0.0
17674920,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8808141350746155,0.3726381361484527,0.3367992341518402,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9668760895729064,0.483530580997467,0.4584092497825622,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.853749692440033,0.3396315276622772,0.2385580688714981,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622449040412903,0.349819004535675,0.3328871726989746,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6587364673614502,0.1533558219671249,0.7013501524925232,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.67901611328125,297.2753295898437,284.9200439453125,1.0,0.4756242930889129,1.0,1.0,0.7873308062553406,1.0,-2.4825778007507324,1.160974144935608,1.321603536605835,0.5906915664672852,0.8670358061790466,0.8670358061790466,0.0,111.13204956054688,88.0,68796.4765625,0.0,1339.16845703125,1.0,278.5574951171875,283.1495361328125,300.9851989746094,305.4837951660156,293.1499938964844,293.1499938964844,278.8500061035156,38293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984812259674072,1.0,0.0,0.0,3.580183267593384,3.580207109451294,8.552711960874149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7880859375,0.0,1473.7076416015625,1895.4371337890625,0.0,2457.547119140625,0.8920801877975464,1.0,0.0,3.0,1.0,0.0
17674980,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9052742719650269,0.3736504018306732,0.3370624780654907,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911115765571594,0.486164778470993,0.4602366089820862,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8787834644317627,0.3429701626300812,0.2404253631830215,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8866488337516785,0.3517737686634063,0.3341312706470489,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775360107421875,0.1541632711887359,0.7025400400161743,285.02203369140625,284.95001220703125,304.5679626464844,298.0140991210937,300.69970703125,297.2818603515625,285.01904296875,1.0,0.4692269563674927,1.0,1.0,0.7891817688941956,1.0,-2.490252017974853,1.1643145084381104,1.3259373903274536,0.5921626687049866,0.973508596420288,0.973508596420288,0.0,100.9619140625,76.0,68743.8125,0.0,1305.5635986328125,1.0,278.84283447265625,283.2513427734375,300.99920654296875,305.4190368652344,293.1499938964844,293.1499938964844,278.54998779296875,32594.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922192215919495,1.0,0.0,0.0,3.7297251224517822,3.7297494411468506,9.282115343012264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.00390625,0.0,1597.6544189453125,1895.4371337890625,0.0,2400.510986328125,0.9205049872398376,1.0,0.0,3.0,1.0,0.0
17675040,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9052742719650269,0.3736504018306732,0.3370624780654907,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911115765571594,0.486164778470993,0.4602366089820862,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8787834644317627,0.3429701626300812,0.2404253631830215,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8866488337516785,0.3517737686634063,0.3341312706470489,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775360107421875,0.1541632711887359,0.7025400400161743,285.02203369140625,284.95001220703125,304.5679626464844,298.0140991210937,300.69970703125,297.2818603515625,285.01904296875,1.0,0.4692269563674927,1.0,1.0,0.7891817688941956,1.0,-2.490252017974853,1.1643145084381104,1.3259373903274536,0.5921626687049866,0.973508596420288,0.973508596420288,0.0,100.9619140625,76.0,68743.8125,0.0,1305.5635986328125,1.0,278.84283447265625,283.2513427734375,300.99920654296875,305.4190368652344,293.1499938964844,293.1499938964844,278.54998779296875,32594.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922192215919495,1.0,0.0,0.0,3.7297251224517822,3.7297494411468506,9.282115343012264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.00390625,0.0,1597.6544189453125,1895.4371337890625,0.0,2400.510986328125,0.9205049872398376,1.0,0.0,3.0,1.0,0.0
17675100,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9190837740898132,0.3736745417118072,0.3371932804584503,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871530532836914,0.4582723677158355,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.892151415348053,0.3443213403224945,0.2413824945688247,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8995775580406189,0.3524695634841919,0.3347939550876617,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875948905944824,0.154460459947586,0.7034099698066711,284.875,284.95001220703125,304.5868225097656,298.0335388183594,300.70709228515625,297.2807312011719,284.8674011230469,1.0,0.4656454920768738,1.0,1.0,0.790107250213623,1.0,-2.48975133895874,1.163730502128601,1.3260209560394287,0.5922022461891174,0.8770185708999634,0.8770185708999634,0.0,96.26679229736328,76.0,69634.8125,0.0,1285.6915283203125,1.0,278.5957946777344,283.0864562988281,301.0637512207031,305.67291259765625,293.1499938964844,293.1499938964844,278.54998779296875,36688.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977970242500305,1.0,0.0,0.0,3.7133405208587646,3.713365316390991,9.200741715176264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.60546875,0.0,1610.025390625,1895.4371337890625,0.0,2451.301025390625,0.9177046418190002,1.0,0.0,3.0,1.0,0.0
17675160,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9291473627090454,0.3734575510025024,0.336914598941803,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4888880252838135,0.4452965855598449,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9019873142242432,0.3454882204532623,0.2421243488788604,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091173410415648,0.3529502749443054,0.3351737260818481,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6948156952857971,0.1546272784471511,0.7037489414215088,284.8911437988281,284.95001220703125,304.6055603027344,298.0526123046875,300.71441650390625,297.2810974121094,284.8940734863281,1.0,0.4612780809402466,1.0,1.0,0.7910434007644653,1.0,-2.476905345916748,1.1571598052978516,1.319745659828186,0.5884122252464294,0.8627181053161621,0.8627181053161621,0.0,92.69991302490234,64.0,69074.25,0.0,1254.322021484375,1.0,278.5573425292969,283.1215515136719,301.0652160644531,305.60137939453125,293.1499938964844,293.1499938964844,278.8500061035156,39055.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798405110836029,1.0,0.0,0.0,3.6150426864624015,3.615067005157471,8.72007433372346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.9912109375,0.0,1517.27001953125,1895.4371337890625,0.0,2456.85205078125,0.8999473452568054,1.0,0.0,3.0,1.0,0.0
17675220,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9545392394065856,0.3741892874240875,0.3370613753795624,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4967771470546722,0.4148615300655365,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928936779499054,0.34867724776268,0.2439925074577331,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354210495948792,0.3546382188796997,0.3363144397735595,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127405405044556,0.1553113460540771,0.7050633430480957,284.9781188964844,284.95001220703125,304.64263916015625,298.08935546875,300.746337890625,297.3154602050781,284.9739990234375,1.0,0.4511193931102752,1.0,1.0,0.7929158210754395,1.0,-2.445713758468628,1.1412479877471924,1.3044657707214355,0.5796288847923279,0.9363532066345216,0.9363532066345216,0.0,84.70995330810547,82.0,67950.546875,0.0,1183.8392333984375,1.0,278.8428955078125,283.22052001953125,301.0647277832031,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901510000228882,1.0,0.0,0.0,3.71254563331604,3.712569952011109,9.196803034683398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.1416015625,0.0,1589.2763671875,1895.4371337890625,0.0,2381.74072265625,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17675280,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9545392394065856,0.3741892874240875,0.3370613753795624,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4967771470546722,0.4148615300655365,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928936779499054,0.34867724776268,0.2439925074577331,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354210495948792,0.3546382188796997,0.3363144397735595,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127405405044556,0.1553113460540771,0.7050633430480957,284.9781188964844,284.95001220703125,304.64263916015625,298.08935546875,300.746337890625,297.3154602050781,284.9739990234375,1.0,0.4511193931102752,1.0,1.0,0.7929158210754395,1.0,-2.445713758468628,1.1412479877471924,1.3044657707214355,0.5796288847923279,0.9363532066345216,0.9363532066345216,0.0,84.70995330810547,82.0,67950.546875,0.0,1183.8392333984375,1.0,278.8428955078125,283.22052001953125,301.0647277832031,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34081.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901510000228882,1.0,0.0,0.0,3.71254563331604,3.712569952011109,9.196803034683398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.1416015625,0.0,1589.2763671875,1895.4371337890625,0.0,2381.74072265625,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17675340,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.959771454334259,0.3740841746330261,0.3370763957500458,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.505412757396698,0.4085416793823242,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9372798204421996,0.3513312935829162,0.2458779960870742,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422053098678588,0.3558142781257629,0.3374889492988586,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171401381492615,0.1558804810047149,0.7075207233428955,284.9125671386719,284.95001220703125,304.6791076660156,298.1241149902344,300.7821350097656,297.3529663085937,284.91607666015625,1.0,0.4508007764816284,1.0,1.0,0.7947881817817688,1.0,-2.444727897644043,1.1403958797454834,1.3043320178985596,0.5784956812858582,0.8557096719741821,0.8557096719741821,0.0,83.2669906616211,100.0,68208.90625,0.0,1176.697509765625,1.0,278.5575561523437,283.1554870605469,301.12310791015625,305.5865783691406,293.1499938964844,293.1499938964844,278.8500061035156,39091.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932182550430298,1.0,0.0,0.0,3.5451552867889404,3.5451788902282715,8.386172680729942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6533203125,0.0,1442.0882568359375,1895.4371337890625,0.0,2409.590087890625,0.8853926658630371,1.0,0.0,3.0,1.0,0.0
17675400,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.959771454334259,0.3740841746330261,0.3370763957500458,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.505412757396698,0.4085416793823242,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9372798204421996,0.3513312935829162,0.2458779960870742,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422053098678588,0.3558142781257629,0.3374889492988586,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171401381492615,0.1558804810047149,0.7075207233428955,284.9125671386719,284.95001220703125,304.6791076660156,298.1241149902344,300.7821350097656,297.3529663085937,284.91607666015625,1.0,0.4508007764816284,1.0,1.0,0.7947881817817688,1.0,-2.444727897644043,1.1403958797454834,1.3043320178985596,0.5784956812858582,0.8557096719741821,0.8557096719741821,0.0,83.2669906616211,100.0,68208.90625,0.0,1176.697509765625,1.0,278.5575561523437,283.1554870605469,301.12310791015625,305.5865783691406,293.1499938964844,293.1499938964844,278.8500061035156,39091.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932182550430298,1.0,0.0,0.0,3.5451552867889404,3.5451788902282715,8.386172680729942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6533203125,0.0,1442.0882568359375,1895.4371337890625,0.0,2409.590087890625,0.8853926658630371,1.0,0.0,3.0,1.0,0.0
17675460,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9502668380737304,0.3751849830150604,0.3379137516021728,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5114805698394775,0.4210635721683502,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9298905730247498,0.3549211323261261,0.2482933402061462,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9331864714622498,0.3577674031257629,0.3392416834831238,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7114859223365784,0.1568381935358047,0.7118561863899231,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3767395019531,285.0330810546875,1.0,0.4573678374290466,1.0,1.0,0.7958850860595703,1.0,-2.470972776412964,1.153164625167847,1.3178082704544067,0.5849701762199402,0.9751993417739868,0.9751993417739868,0.0,86.86479949951172,118.0,68596.0234375,0.0,1222.6419677734375,1.0,278.8426208496094,283.2658386230469,301.1400451660156,305.5411376953125,293.1499938964844,293.1499938964844,278.54998779296875,32285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865380644798279,1.0,0.0,0.0,3.708428144454956,3.708451986312866,9.176414437206404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.625,0.0,1570.9110107421875,1895.4371337890625,0.0,2349.03564453125,0.9155778884887696,1.0,0.0,3.0,1.0,0.0
