time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9502668380737304,0.3751849830150604,0.3379137516021728,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5114805698394775,0.4210635721683502,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9298905730247498,0.3549211323261261,0.2482933402061462,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9331864714622498,0.3577674031257629,0.3392416834831238,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7114859223365784,0.1568381935358047,0.7118561863899231,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3767395019531,285.0330810546875,1.0,0.4573678374290466,1.0,1.0,0.7958850860595703,1.0,-2.470972776412964,1.153164625167847,1.3178082704544067,0.5849701762199402,0.9751993417739868,0.9751993417739868,0.0,86.86479949951172,118.0,68596.0234375,0.0,1222.6419677734375,1.0,278.8426208496094,283.2658386230469,301.1400451660156,305.5411376953125,293.1499938964844,293.1499938964844,278.54998779296875,32285.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865380644798279,1.0,0.0,0.0,3.708428144454956,3.708451986312866,9.176414437206404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.625,0.0,1570.9110107421875,1895.4371337890625,0.0,2349.03564453125,0.9155778884887696,1.0,0.0,3.0,1.0,0.0
17675580,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9283867478370668,0.3751099109649658,0.3383776247501373,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5125998854637146,0.4481711983680725,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911087453365326,0.3577907681465149,0.2506188452243805,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.91262948513031,0.3589818477630615,0.3408545851707458,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975890398025513,0.1574253290891647,0.7162747979164124,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.82293701171875,297.3593444824219,284.93914794921875,1.0,0.4689717292785644,1.0,1.0,0.7969819903373718,1.0,-2.514127492904663,1.174280881881714,1.3398466110229492,0.5960593819618225,0.903598129749298,0.903598129749298,0.0,94.5472412109375,121.0,70412.53125,0.0,1307.720947265625,1.0,278.5570068359375,283.1412658691406,301.21124267578125,305.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,36682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950541377067566,1.0,0.0,0.0,3.669410467147827,3.669434785842896,8.98433370366547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.279296875,0.0,1560.0064697265625,1895.4371337890625,0.0,2426.295166015625,0.910712957382202,1.0,0.0,3.0,1.0,0.0
17675640,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9283867478370668,0.3751099109649658,0.3383776247501373,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5125998854637146,0.4481711983680725,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911087453365326,0.3577907681465149,0.2506188452243805,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.91262948513031,0.3589818477630615,0.3408545851707458,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975890398025513,0.1574253290891647,0.7162747979164124,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.82293701171875,297.3593444824219,284.93914794921875,1.0,0.4689717292785644,1.0,1.0,0.7969819903373718,1.0,-2.514127492904663,1.174280881881714,1.3398466110229492,0.5960593819618225,0.903598129749298,0.903598129749298,0.0,94.5472412109375,121.0,70412.53125,0.0,1307.720947265625,1.0,278.5570068359375,283.1412658691406,301.21124267578125,305.8022155761719,293.1499938964844,293.1499938964844,278.8500061035156,36682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950541377067566,1.0,0.0,0.0,3.669410467147827,3.669434785842896,8.98433370366547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.279296875,0.0,1560.0064697265625,1895.4371337890625,0.0,2426.295166015625,0.910712957382202,1.0,0.0,3.0,1.0,0.0
17675700,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9188729524612428,0.375482439994812,0.3385699689388275,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9990000128746032,0.5120595097541809,0.4604735374450683,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037188291549684,0.3595382869243622,0.2517734169960022,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9043660759925842,0.3598017394542694,0.3415803909301758,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6914990544319153,0.1577463001012802,0.7180205583572388,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8251037597656,297.345947265625,285.0776672363281,1.0,0.4738935232162475,1.0,1.0,0.7975304126739502,1.0,-2.53350567817688,1.1837158203125,1.3497899770736694,0.6011673808097839,1.0,1.0,0.0,98.1725845336914,121.0,70332.4609375,0.0,1347.5655517578125,1.0,278.8031921386719,283.2794189453125,301.1869812011719,305.6532592773437,293.1499938964844,293.1499938964844,278.8500061035156,32601.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915464043617249,1.0,0.0,0.0,3.7492055892944336,3.749229907989502,9.379329526382208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.66796875,0.0,1620.247802734375,1895.4371337890625,0.0,2394.401123046875,0.9266132712364196,1.0,0.0,3.0,1.0,0.0
17675760,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9118318557739258,0.3760513663291931,0.3391355276107788,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.5114336609840393,0.4706617295742035,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8986195921897888,0.3614475727081299,0.2531457543373108,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8984586000442505,0.3607838153839111,0.342560201883316,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6868473291397095,0.1581288129091262,0.7201371788978577,285.08624267578125,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.33447265625,285.0869140625,1.0,0.4784896075725555,1.0,1.0,0.798886239528656,1.0,-2.5517966747283936,1.1924463510513306,1.3593504428863523,0.6057246923446655,1.0,1.0,0.0,101.3108367919922,124.0,70890.3125,0.0,1384.464111328125,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.77008056640625,293.1499938964844,293.1499938964844,278.54998779296875,32831.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922191619873047,1.0,0.0,0.0,3.8172800540924072,3.817305088043213,9.7230224582745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.3759765625,0.0,1702.5667724609375,1895.4371337890625,0.0,2400.510498046875,0.9405037760734558,1.0,0.0,3.0,1.0,0.0
17675820,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8962576389312744,0.3757646977901459,0.3395144343376159,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9941651821136476,0.5088042616844177,0.4829544126987457,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861625790596008,0.3642257750034332,0.2554892301559448,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8845417499542236,0.3618046343326568,0.3440646827220917,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.675828754901886,0.1583983451128006,0.723304033279419,284.9202575683594,284.95001220703125,304.8175964355469,298.2372131347656,300.8241271972656,297.2989807128906,284.9212951660156,1.0,0.4863080978393554,1.0,1.0,0.8015978932380676,1.0,-2.575120449066162,1.203256607055664,1.3718637228012085,0.6115930676460266,0.941142201423645,0.941142201423645,0.0,108.31595611572266,127.0,72623.65625,0.0,1445.5928955078125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0253601074219,293.1499938964844,293.1499938964844,278.25,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017896413803101,1.0,0.0,0.0,3.8285651206970215,3.828591108322144,9.780596883501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.0478515625,0.0,1742.243896484375,1895.4371337890625,0.0,2487.799072265625,0.9452437162399292,1.0,0.0,3.0,1.0,0.0
17675880,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8962576389312744,0.3757646977901459,0.3395144343376159,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9941651821136476,0.5088042616844177,0.4829544126987457,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8861625790596008,0.3642257750034332,0.2554892301559448,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8845417499542236,0.3618046343326568,0.3440646827220917,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.675828754901886,0.1583983451128006,0.723304033279419,284.9202575683594,284.95001220703125,304.8175964355469,298.2372131347656,300.8241271972656,297.2989807128906,284.9212951660156,1.0,0.4863080978393554,1.0,1.0,0.8015978932380676,1.0,-2.575120449066162,1.203256607055664,1.3718637228012085,0.6115930676460266,0.941142201423645,0.941142201423645,0.0,108.31595611572266,127.0,72623.65625,0.0,1445.5928955078125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0253601074219,293.1499938964844,293.1499938964844,278.25,36151.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017896413803101,1.0,0.0,0.0,3.8285651206970215,3.828591108322144,9.780596883501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.0478515625,0.0,1742.243896484375,1895.4371337890625,0.0,2487.799072265625,0.9452437162399292,1.0,0.0,3.0,1.0,0.0
17675940,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8796573877334595,0.3750107586383819,0.3390474021434784,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9788532853126526,0.5076798796653748,0.4815889894962311,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8723970651626587,0.3666135668754577,0.2573277950286865,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.869374692440033,0.3623032569885254,0.3448227941989898,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6636618375778198,0.1582843512296676,0.7242932319641113,284.8923645019531,284.95001220703125,304.8500061035156,298.2575378417969,300.8255920410156,297.27606201171875,284.89556884765625,1.0,0.4917193055152893,1.0,1.0,0.804309606552124,1.0,-2.577585458755493,1.2038466930389404,1.3737388849258425,0.6115539073944092,0.863094687461853,0.863094687461853,0.0,115.74635314941406,130.0,72894.5234375,0.0,1481.2833251953125,1.0,278.25714111328125,283.0526123046875,301.2676696777344,306.059326171875,293.1499938964844,293.1499938964844,278.54998779296875,39950.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059630990028381,1.0,0.0,0.0,3.6320009231567374,3.6320254802703857,8.802078355074627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.8271484375,0.0,1542.648193359375,1895.4371337890625,0.0,2526.068359375,0.9053003787994384,1.0,0.0,3.0,1.0,0.0
17676000,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8796573877334595,0.3750107586383819,0.3390474021434784,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9788532853126526,0.5076798796653748,0.4815889894962311,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8723970651626587,0.3666135668754577,0.2573277950286865,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.869374692440033,0.3623032569885254,0.3448227941989898,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6636618375778198,0.1582843512296676,0.7242932319641113,284.8923645019531,284.95001220703125,304.8500061035156,298.2575378417969,300.8255920410156,297.27606201171875,284.89556884765625,1.0,0.4917193055152893,1.0,1.0,0.804309606552124,1.0,-2.577585458755493,1.2038466930389404,1.3737388849258425,0.6115539073944092,0.863094687461853,0.863094687461853,0.0,115.74635314941406,130.0,72894.5234375,0.0,1481.2833251953125,1.0,278.25714111328125,283.0526123046875,301.2676696777344,306.059326171875,293.1499938964844,293.1499938964844,278.54998779296875,39950.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059630990028381,1.0,0.0,0.0,3.6320009231567374,3.6320254802703857,8.802078355074627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.8271484375,0.0,1542.648193359375,1895.4371337890625,0.0,2526.068359375,0.9053003787994384,1.0,0.0,3.0,1.0,0.0
17676060,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8711515665054321,0.3757760524749756,0.3396288156509399,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9702717661857604,0.5091809630393982,0.4826879501342773,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8662770986557007,0.370184987783432,0.2597676217556,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.861763596534729,0.363834798336029,0.3462157249450683,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6573789715766907,0.158663809299469,0.7262524962425232,285.0103759765625,284.95001220703125,304.8815002441406,298.2745361328125,300.8409118652344,297.2786560058594,285.00830078125,1.0,0.4962101876735687,1.0,1.0,0.8067349791526794,1.0,-2.586556434631348,1.2077327966690063,1.3788235187530518,0.6133056282997131,0.966880977153778,0.966880977153778,0.0,120.61002349853516,133.0,72667.359375,0.0,1514.7122802734375,1.0,278.5431213378906,283.1700134277344,301.25909423828125,305.9499206542969,293.1499938964844,293.1499938964844,278.25,33395.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995303273200989,1.0,0.0,0.0,3.7554268836975098,3.755451440811157,9.410482562088872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.95703125,0.0,1633.6055908203125,1895.4371337890625,0.0,2467.131591796875,0.9268607497215272,1.0,0.0,3.0,1.0,0.0
17676120,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8711515665054321,0.3757760524749756,0.3396288156509399,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9702717661857604,0.5091809630393982,0.4826879501342773,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8662770986557007,0.370184987783432,0.2597676217556,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.861763596534729,0.363834798336029,0.3462157249450683,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6573789715766907,0.158663809299469,0.7262524962425232,285.0103759765625,284.95001220703125,304.8815002441406,298.2745361328125,300.8409118652344,297.2786560058594,285.00830078125,1.0,0.4962101876735687,1.0,1.0,0.8067349791526794,1.0,-2.586556434631348,1.2077327966690063,1.3788235187530518,0.6133056282997131,0.966880977153778,0.966880977153778,0.0,120.61002349853516,133.0,72667.359375,0.0,1514.7122802734375,1.0,278.5431213378906,283.1700134277344,301.25909423828125,305.9499206542969,293.1499938964844,293.1499938964844,278.25,33395.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995303273200989,1.0,0.0,0.0,3.7554268836975098,3.755451440811157,9.410482562088872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.95703125,0.0,1633.6055908203125,1895.4371337890625,0.0,2467.131591796875,0.9268607497215272,1.0,0.0,3.0,1.0,0.0
17676180,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8638001084327698,0.3754291832447052,0.3397386968135834,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9628199934959412,0.5101307034492493,0.4839347302913666,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613421320915222,0.3729787170886993,0.2619774043560028,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8554762601852417,0.3646999895572662,0.3473897576332092,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6522539258003235,0.1587976962327957,0.7280452847480774,284.9125671386719,284.95001220703125,304.9122314453125,298.2885131835937,300.8507080078125,297.27197265625,284.91522216796875,1.0,0.5001524090766907,1.0,1.0,0.8091604113578796,1.0,-2.594412088394165,1.2110435962677002,1.3833683729171753,0.6149225234985352,0.8797309398651123,0.8797309398651123,0.0,124.95439910888672,136.0,73381.203125,0.0,1544.537109375,1.0,278.2570495605469,283.0616455078125,301.3014831542969,306.118408203125,293.1499938964844,293.1499938964844,278.54998779296875,38309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054738640785217,1.0,0.0,0.0,3.649629592895508,3.649653911590576,8.887730587048281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5654296875,0.0,1550.031494140625,1895.4371337890625,0.0,2521.576171875,0.9074296355247498,1.0,0.0,3.0,1.0,0.0
17676240,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8638001084327698,0.3754291832447052,0.3397386968135834,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9628199934959412,0.5101307034492493,0.4839347302913666,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613421320915222,0.3729787170886993,0.2619774043560028,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8554762601852417,0.3646999895572662,0.3473897576332092,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6522539258003235,0.1587976962327957,0.7280452847480774,284.9125671386719,284.95001220703125,304.9122314453125,298.2885131835937,300.8507080078125,297.27197265625,284.91522216796875,1.0,0.5001524090766907,1.0,1.0,0.8091604113578796,1.0,-2.594412088394165,1.2110435962677002,1.3833683729171753,0.6149225234985352,0.8797309398651123,0.8797309398651123,0.0,124.95439910888672,136.0,73381.203125,0.0,1544.537109375,1.0,278.2570495605469,283.0616455078125,301.3014831542969,306.118408203125,293.1499938964844,293.1499938964844,278.54998779296875,38309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054738640785217,1.0,0.0,0.0,3.649629592895508,3.649653911590576,8.887730587048281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5654296875,0.0,1550.031494140625,1895.4371337890625,0.0,2521.576171875,0.9074296355247498,1.0,0.0,3.0,1.0,0.0
17676300,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8607341647148132,0.3757029771804809,0.3398011326789856,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596468210220336,0.5110406279563904,0.4846106469631195,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594469428062439,0.3747269809246063,0.2630921602249145,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8528804779052734,0.3653908371925354,0.3479401171207428,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501103639602661,0.1589765846729278,0.7288045287132263,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8581237792969,297.2734680175781,285.0413818359375,1.0,0.5019500255584717,1.0,1.0,0.8103731274604797,1.0,-2.598207950592041,1.2126517295837402,1.3855561017990112,0.6156365871429443,0.9703704714775084,0.9703704714775084,0.0,126.87991333007812,136.0,72866.8984375,0.0,1558.2449951171875,1.0,278.5023498535156,283.1949157714844,301.26934814453125,305.9250793457031,293.1499938964844,293.1499938964844,278.54998779296875,33735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007795810699463,1.0,0.0,0.0,3.707200527191162,3.707224845886232,9.170340717901126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8671875,0.0,1580.5369873046875,1895.4371337890625,0.0,2478.5546875,0.9183087348937988,1.0,0.0,3.0,1.0,0.0
17676360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8587446808815002,0.3761060535907745,0.340212881565094,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.957588255405426,0.5121123790740967,0.4856486916542053,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8585442900657654,0.3765942454338074,0.2644220888614654,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512435555458069,0.3662067353725433,0.3487424850463867,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6487307548522949,0.1592375487089157,0.7301322221755981,285.021484375,284.95001220703125,304.9421081542969,298.2997131347656,300.8666687011719,297.2769775390625,285.01910400390625,1.0,0.5037767291069031,1.0,1.0,0.8114752769470215,1.0,-2.6041059494018555,1.2153165340423584,1.3887892961502075,0.616963803768158,0.9875530004501344,0.9875530004501344,0.0,128.46189880371094,139.0,73213.4609375,0.0,1573.3585205078125,1.0,278.54302978515625,283.1695556640625,301.2895202636719,306.0176696777344,293.1499938964844,293.1499938964844,278.25,32903.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003519177436829,1.0,0.0,0.0,3.78459095954895,3.7846155166625977,9.557210205457525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.3251953125,0.0,1664.101806640625,1895.4371337890625,0.0,2474.64306640625,0.9332602024078368,1.0,0.0,3.0,1.0,0.0
17676420,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8532582521438599,0.3756347894668579,0.3402023017406463,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9518007636070251,0.5130980014801025,0.4869880974292755,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8553675413131714,0.3793763518333435,0.2666175067424774,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8467304706573486,0.3669615685939789,0.3498086929321289,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.645071268081665,0.1593644618988037,0.7318457961082458,284.9051818847656,284.95001220703125,304.9711608886719,298.3082275390625,300.87567138671875,297.2700500488281,284.90838623046875,1.0,0.5071768760681152,1.0,1.0,0.8136796951293945,1.0,-2.611687183380127,1.2185474634170532,1.3931396007537842,0.6186135411262512,0.8887732028961182,0.8887732028961182,0.0,132.10638427734375,142.0,73979.28125,0.0,1600.0445556640625,1.0,278.2566833496094,283.04345703125,301.32421875,306.1841125488281,293.1499938964844,293.1499938964844,278.54998779296875,38216.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068708181381226,1.0,0.0,0.0,3.6922409534454346,3.692265748977661,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.677734375,0.0,1597.4462890625,1895.4371337890625,0.0,2534.406982421875,0.9167853593826294,1.0,0.0,3.0,1.0,0.0
17676480,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8532582521438599,0.3756347894668579,0.3402023017406463,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9518007636070251,0.5130980014801025,0.4869880974292755,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8553675413131714,0.3793763518333435,0.2666175067424774,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8467304706573486,0.3669615685939789,0.3498086929321289,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.645071268081665,0.1593644618988037,0.7318457961082458,284.9051818847656,284.95001220703125,304.9711608886719,298.3082275390625,300.87567138671875,297.2700500488281,284.90838623046875,1.0,0.5071768760681152,1.0,1.0,0.8136796951293945,1.0,-2.611687183380127,1.2185474634170532,1.3931396007537842,0.6186135411262512,0.8887732028961182,0.8887732028961182,0.0,132.10638427734375,142.0,73979.28125,0.0,1600.0445556640625,1.0,278.2566833496094,283.04345703125,301.32421875,306.1841125488281,293.1499938964844,293.1499938964844,278.54998779296875,38216.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068708181381226,1.0,0.0,0.0,3.6922409534454346,3.692265748977661,9.09647951630177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.677734375,0.0,1597.4462890625,1895.4371337890625,0.0,2534.406982421875,0.9167853593826294,1.0,0.0,3.0,1.0,0.0
17676540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492634296417236,0.3762607276439667,0.3405840396881103,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.947506844997406,0.5150471329689026,0.4886457920074463,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535566329956055,0.3830412030220032,0.2690644562244415,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8434709906578064,0.3683871626853943,0.351048469543457,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423512697219849,0.1597876250743866,0.7337594032287598,285.0213317871094,284.95001220703125,304.99932861328125,298.3142395019531,300.8908386230469,297.2750244140625,285.0188293457031,1.0,0.510438859462738,1.0,1.0,0.8158840537071228,1.0,-2.6208605766296387,1.2225974798202517,1.3982632160186768,0.6205810904502869,0.999520778656006,0.999520778656006,0.0,135.21533203125,130.0,73745.34375,0.0,1626.7271728515625,1.0,278.5436096191406,283.1582946777344,301.3049621582031,306.071044921875,293.1499938964844,293.1499938964844,278.25,33002.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019014000892639,1.0,0.0,0.0,3.821912050247192,3.821937322616577,9.746634077600902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.0224609375,0.0,1709.4893798828125,1895.4371337890625,0.0,2488.822021484375,0.9416434168815612,1.0,0.0,3.0,1.0,0.0
17676600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492634296417236,0.3762607276439667,0.3405840396881103,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.947506844997406,0.5150471329689026,0.4886457920074463,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8535566329956055,0.3830412030220032,0.2690644562244415,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8434709906578064,0.3683871626853943,0.351048469543457,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6423512697219849,0.1597876250743866,0.7337594032287598,285.0213317871094,284.95001220703125,304.99932861328125,298.3142395019531,300.8908386230469,297.2750244140625,285.0188293457031,1.0,0.510438859462738,1.0,1.0,0.8158840537071228,1.0,-2.6208605766296387,1.2225974798202517,1.3982632160186768,0.6205810904502869,0.999520778656006,0.999520778656006,0.0,135.21533203125,130.0,73745.34375,0.0,1626.7271728515625,1.0,278.5436096191406,283.1582946777344,301.3049621582031,306.071044921875,293.1499938964844,293.1499938964844,278.25,33002.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019014000892639,1.0,0.0,0.0,3.821912050247192,3.821937322616577,9.746634077600902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.0224609375,0.0,1709.4893798828125,1895.4371337890625,0.0,2488.822021484375,0.9416434168815612,1.0,0.0,3.0,1.0,0.0
17676660,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8532421588897705,0.3757700622081756,0.3403289020061493,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9535790681838988,0.5159693956375122,0.4897035658359527,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599599599838257,0.3858811557292938,0.2711251974105835,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8481694459915161,0.3690838813781738,0.3518198728561401,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6456871628761292,0.1599136441946029,0.7343063354492188,284.8983459472656,284.95001220703125,305.0265808105469,298.31787109375,300.8988037109375,297.2681884765625,284.90167236328125,1.0,0.5089504718780518,1.0,1.0,0.8181715607643127,1.0,-2.625894784927368,1.224554419517517,1.4013404846191406,0.6216080784797668,0.8941394686698914,0.8941394686698914,0.0,132.67474365234375,118.0,74456.3671875,0.0,1622.4273681640625,1.0,278.2564392089844,283.0267639160156,301.3340148925781,306.22900390625,293.1499938964844,293.1499938964844,278.54998779296875,38363.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084283471107483,1.0,0.0,0.0,3.7284653186798096,3.7284905910491934,9.275846082346106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.6181640625,0.0,1640.29248046875,1895.4371337890625,0.0,2548.7275390625,0.9248781204223632,1.0,0.0,3.0,1.0,0.0
17676720,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8532421588897705,0.3757700622081756,0.3403289020061493,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9535790681838988,0.5159693956375122,0.4897035658359527,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8599599599838257,0.3858811557292938,0.2711251974105835,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8481694459915161,0.3690838813781738,0.3518198728561401,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6456871628761292,0.1599136441946029,0.7343063354492188,284.8983459472656,284.95001220703125,305.0265808105469,298.31787109375,300.8988037109375,297.2681884765625,284.90167236328125,1.0,0.5089504718780518,1.0,1.0,0.8181715607643127,1.0,-2.625894784927368,1.224554419517517,1.4013404846191406,0.6216080784797668,0.8941394686698914,0.8941394686698914,0.0,132.67474365234375,118.0,74456.3671875,0.0,1622.4273681640625,1.0,278.2564392089844,283.0267639160156,301.3340148925781,306.22900390625,293.1499938964844,293.1499938964844,278.54998779296875,38363.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084283471107483,1.0,0.0,0.0,3.7284653186798096,3.7284905910491934,9.275846082346106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.6181640625,0.0,1640.29248046875,1895.4371337890625,0.0,2548.7275390625,0.9248781204223632,1.0,0.0,3.0,1.0,0.0
17676780,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8649495244026184,0.3764587640762329,0.3403737545013428,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9681657552719116,0.5178793668746948,0.4909173846244812,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8743056654930115,0.3896858692169189,0.273364394903183,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8603119850158691,0.3705180585384369,0.3526591658592224,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6546862721443176,0.1604034453630447,0.7345944046974182,285.0194396972656,284.95001220703125,305.0529479980469,298.3193359375,300.9132385253906,297.27392578125,285.0171813964844,1.0,0.5049487948417664,1.0,1.0,0.8204590082168579,1.0,-2.631446599960327,1.2268049716949463,1.4046415090560913,0.6226454377174377,1.0,1.0,0.0,125.880615234375,106.0,74066.625,0.0,1599.7633056640625,1.0,278.5437927246094,283.1488342285156,301.3092956542969,306.1003723144531,293.1499938964844,293.1499938964844,278.25,33313.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033053278923035,1.0,0.0,0.0,3.846285581588745,3.846311092376709,9.871345127976383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.6826171875,0.0,1741.524169921875,1895.4371337890625,0.0,2501.68359375,0.9473410248756408,1.0,0.0,3.0,1.0,0.0
17676840,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8649495244026184,0.3764587640762329,0.3403737545013428,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9681657552719116,0.5178793668746948,0.4909173846244812,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8743056654930115,0.3896858692169189,0.273364394903183,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8603119850158691,0.3705180585384369,0.3526591658592224,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6546862721443176,0.1604034453630447,0.7345944046974182,285.0194396972656,284.95001220703125,305.0529479980469,298.3193359375,300.9132385253906,297.27392578125,285.0171813964844,1.0,0.5049487948417664,1.0,1.0,0.8204590082168579,1.0,-2.631446599960327,1.2268049716949463,1.4046415090560913,0.6226454377174377,1.0,1.0,0.0,125.880615234375,106.0,74066.625,0.0,1599.7633056640625,1.0,278.5437927246094,283.1488342285156,301.3092956542969,306.1003723144531,293.1499938964844,293.1499938964844,278.25,33313.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033053278923035,1.0,0.0,0.0,3.846285581588745,3.846311092376709,9.871345127976383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.6826171875,0.0,1741.524169921875,1895.4371337890625,0.0,2501.68359375,0.9473410248756408,1.0,0.0,3.0,1.0,0.0
17676900,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8730567693710327,0.3763633966445923,0.3404023647308349,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9771487712860109,0.5184515118598938,0.4915513098239898,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8838354349136353,0.3912643492221832,0.2744990885257721,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.868657648563385,0.3709819912910461,0.3531135320663452,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6609932780265808,0.1605716049671173,0.7348966598510742,284.8710021972656,284.95001220703125,305.0657653808594,298.3193054199219,300.9178466796875,297.2724304199219,284.8648376464844,1.0,0.5023911595344543,1.0,1.0,0.8216027617454529,1.0,-2.6345200538635254,1.228060245513916,1.4064598083496094,0.6233318448066711,0.9052814245224,0.9052814245224,0.0,121.6129913330078,106.0,75007.9375,0.0,1584.894287109375,1.0,278.29345703125,282.9817810058594,301.349609375,306.3318176269531,293.1499938964844,293.1499938964844,278.25,36803.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086482286453247,1.0,0.0,0.0,3.829904794692993,3.8299307823181152,9.787443104869451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.078125,0.0,1748.9913330078125,1895.4371337890625,0.0,2550.75048828125,0.9441940784454346,1.0,0.0,3.0,1.0,0.0
17676960,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8814401626586914,0.3760797381401062,0.3399915397167206,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857054948806764,0.5187870264053345,0.4917302429676056,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937482237815857,0.3926984965801239,0.2753694057464599,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774154782295227,0.3712703287601471,0.3532411754131317,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6676394939422607,0.1606539040803909,0.7345261573791504,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208679199219,297.2683410644531,284.8988342285156,1.0,0.4994366765022278,1.0,1.0,0.8227173686027527,1.0,-2.634997606277466,1.2280458211898804,1.4069517850875854,0.6233201026916504,0.8967021107673645,0.8967021107673645,0.0,117.25615692138672,94.0,74729.8359375,0.0,1565.9888916015625,1.0,278.2565002441406,283.0168151855469,301.333984375,306.2492980957031,293.1499938964844,293.1499938964844,278.54998779296875,38503.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095836639404297,1.0,0.0,0.0,3.749758005142212,3.749783515930176,9.382093821841408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.1474609375,0.0,1666.2559814453125,1895.4371337890625,0.0,2559.360107421875,0.929639995098114,1.0,0.0,3.0,1.0,0.0
17677020,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9014722108840942,0.3768313527107239,0.3400473594665527,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5208902955055237,0.4872230887413025,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9176556468009948,0.3966512978076935,0.2776714265346527,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979698419570923,0.3727322518825531,0.3540529012680053,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833938360214233,0.1612417101860046,0.7350010275840759,285.0158996582031,284.95001220703125,305.102783203125,298.3163452148437,300.9342346191406,297.2756042480469,285.011962890625,1.0,0.492620587348938,1.0,1.0,0.8249467015266418,1.0,-2.6309378147125244,1.2254363298416138,1.4055014848709106,0.6224644780158997,1.0,1.0,0.0,108.2885971069336,82.0,74131.0703125,0.0,1521.8994140625,1.0,278.5435791015625,283.1388244628906,301.3059387207031,306.1107788085937,293.1499938964844,293.1499938964844,278.25,33569.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043969869613647,1.0,0.0,0.0,3.859728574752808,3.859754323959351,9.940467862179505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.98046875,0.0,1760.0257568359375,1895.4371337890625,0.0,2511.693359375,0.9505488872528076,1.0,0.0,3.0,1.0,0.0
17677080,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9014722108840942,0.3768313527107239,0.3400473594665527,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5208902955055237,0.4872230887413025,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9176556468009948,0.3966512978076935,0.2776714265346527,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979698419570923,0.3727322518825531,0.3540529012680053,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833938360214233,0.1612417101860046,0.7350010275840759,285.0158996582031,284.95001220703125,305.102783203125,298.3163452148437,300.9342346191406,297.2756042480469,285.011962890625,1.0,0.492620587348938,1.0,1.0,0.8249467015266418,1.0,-2.6309378147125244,1.2254363298416138,1.4055014848709106,0.6224644780158997,1.0,1.0,0.0,108.2885971069336,82.0,74131.0703125,0.0,1521.8994140625,1.0,278.5435791015625,283.1388244628906,301.3059387207031,306.1107788085937,293.1499938964844,293.1499938964844,278.25,33569.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043969869613647,1.0,0.0,0.0,3.859728574752808,3.859754323959351,9.940467862179505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.98046875,0.0,1760.0257568359375,1895.4371337890625,0.0,2511.693359375,0.9505488872528076,1.0,0.0,3.0,1.0,0.0
17677140,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9202148914337158,0.3762940168380737,0.3396299183368683,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.525579571723938,0.4601729810237884,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9408586621284484,0.3996056914329529,0.2797180414199829,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9171884655952454,0.373334527015686,0.3546018600463867,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6974910497665405,0.1614310443401336,0.7351645827293396,284.8751220703125,284.95001220703125,305.126220703125,298.31219482421875,300.9461364746094,297.2840270996094,284.87774658203125,1.0,0.4836177229881286,1.0,1.0,0.827176034450531,1.0,-2.6043028831481934,1.2118700742721558,1.3924329280853271,0.6149066686630249,0.8742632865905762,0.8742632865905762,0.0,100.5302734375,70.0,73850.09375,0.0,1449.6114501953125,1.0,278.2568054199219,283.005859375,301.3199157714844,306.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,39865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809362530708313,1.0,0.0,0.0,3.714420080184937,3.714445352554321,9.206091817759444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.591796875,0.0,1635.456298828125,1895.4371337890625,0.0,2557.32421875,0.9226990938186646,1.0,0.0,3.0,1.0,0.0
17677200,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9202148914337158,0.3762940168380737,0.3396299183368683,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.525579571723938,0.4601729810237884,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9408586621284484,0.3996056914329529,0.2797180414199829,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9171884655952454,0.373334527015686,0.3546018600463867,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6974910497665405,0.1614310443401336,0.7351645827293396,284.8751220703125,284.95001220703125,305.126220703125,298.31219482421875,300.9461364746094,297.2840270996094,284.87774658203125,1.0,0.4836177229881286,1.0,1.0,0.827176034450531,1.0,-2.6043028831481934,1.2118700742721558,1.3924329280853271,0.6149066686630249,0.8742632865905762,0.8742632865905762,0.0,100.5302734375,70.0,73850.09375,0.0,1449.6114501953125,1.0,278.2568054199219,283.005859375,301.3199157714844,306.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,39865.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809362530708313,1.0,0.0,0.0,3.714420080184937,3.714445352554321,9.206091817759444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.591796875,0.0,1635.456298828125,1895.4371337890625,0.0,2557.32421875,0.9226990938186646,1.0,0.0,3.0,1.0,0.0
17677260,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458125233650208,0.3768445551395416,0.3395753800868988,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348021984100342,0.4285160303115845,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680346846580504,0.4034716784954071,0.2820086777210235,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943526566028595,0.3746049106121063,0.3553000092506408,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150733470916748,0.1619481444358825,0.7355234026908875,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.9762878417969,297.32818603515625,284.9655456542969,1.0,0.4728936851024627,1.0,1.0,0.8289207220077515,1.0,-2.5702245235443115,1.1946738958358765,1.3755507469177246,0.6057500839233398,0.9446128606796264,0.9446128606796264,0.0,91.8775863647461,88.0,72323.984375,0.0,1366.9122314453125,1.0,278.54351806640625,283.1160583496094,301.2828674316406,305.9846496582031,293.1499938964844,293.1499938964844,278.25,34837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80147784948349,1.0,0.0,0.0,3.782369613647461,3.7823946475982666,9.545994998916283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.763671875,0.0,1676.4666748046875,1895.4371337890625,0.0,2484.944580078125,0.933685302734375,1.0,0.0,3.0,1.0,0.0
17677320,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458125233650208,0.3768445551395416,0.3395753800868988,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348021984100342,0.4285160303115845,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680346846580504,0.4034716784954071,0.2820086777210235,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943526566028595,0.3746049106121063,0.3553000092506408,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7150733470916748,0.1619481444358825,0.7355234026908875,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.9762878417969,297.32818603515625,284.9655456542969,1.0,0.4728936851024627,1.0,1.0,0.8289207220077515,1.0,-2.5702245235443115,1.1946738958358765,1.3755507469177246,0.6057500839233398,0.9446128606796264,0.9446128606796264,0.0,91.8775863647461,88.0,72323.984375,0.0,1366.9122314453125,1.0,278.54351806640625,283.1160583496094,301.2828674316406,305.9846496582031,293.1499938964844,293.1499938964844,278.25,34837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80147784948349,1.0,0.0,0.0,3.782369613647461,3.7823946475982666,9.545994998916283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.763671875,0.0,1676.4666748046875,1895.4371337890625,0.0,2484.944580078125,0.933685302734375,1.0,0.0,3.0,1.0,0.0
